time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.898313045501709,0.4997353851795196,0.451669305562973,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.984760582447052,0.650444507598877,0.8007791042327881,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8558215498924255,0.4327952563762665,0.3043254315853119,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.836276113986969,0.4017386734485626,0.383268654346466,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7060688734054565,0.2365673631429672,1.0812371969223022,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2076110839844,297.2728881835937,285.01300048828125,1.0,0.6436971426010132,0.3795432150363922,0.3795432150363922,1.0,1.0,-3.406315326690674,0.9657946228981018,2.4405205249786377,0.200686976313591,0.9767374992370604,0.9767374992370604,0.0,190.19924926757807,199.0,58040.6640625,0.0,3359.005615234375,1.0,279.4423828125,283.12554931640625,295.8739318847656,299.5694274902344,293.1499938964844,293.1499938964844,279.1499938964844,33261.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199841022491456,1.0,0.0,0.0,3.767530918121338,3.767555713653565,9.471242492509192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8017578125,0.0,1646.7542724609375,1895.4371337890625,0.0,3589.01171875,0.9299045205116272,1.0,0.0,3.0,1.0,0.0
18105720,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.898313045501709,0.4997353851795196,0.451669305562973,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.984760582447052,0.650444507598877,0.8007791042327881,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8558215498924255,0.4327952563762665,0.3043254315853119,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.836276113986969,0.4017386734485626,0.383268654346466,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7060688734054565,0.2365673631429672,1.0812371969223022,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2076110839844,297.2728881835937,285.01300048828125,1.0,0.6436971426010132,0.3795432150363922,0.3795432150363922,1.0,1.0,-3.406315326690674,0.9657946228981018,2.4405205249786377,0.200686976313591,0.9767374992370604,0.9767374992370604,0.0,190.19924926757807,199.0,58040.6640625,0.0,3359.005615234375,1.0,279.4423828125,283.12554931640625,295.8739318847656,299.5694274902344,293.1499938964844,293.1499938964844,279.1499938964844,33261.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199841022491456,1.0,0.0,0.0,3.767530918121338,3.767555713653565,9.471242492509192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8017578125,0.0,1646.7542724609375,1895.4371337890625,0.0,3589.01171875,0.9299045205116272,1.0,0.0,3.0,1.0,0.0
18105780,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8949792385101318,0.4984734952449798,0.4510211646556854,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9828500151634216,0.6516687273979187,0.8028616905212402,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8544476628303528,0.4343627095222473,0.305684357881546,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8343052268028259,0.402136892080307,0.3839717209339142,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.704268753528595,0.2368282973766327,1.0835498571395874,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.2077941894531,297.2683410644531,284.8850402832031,1.0,0.6458072662353516,0.3790681064128876,0.3790681064128876,1.0,1.0,-3.412734031677246,0.96650892496109,2.446225166320801,0.2001070380210876,0.8766149878501892,0.8766149878501892,0.0,192.66061401367188,199.0,58949.1484375,0.0,3388.23876953125,1.0,279.16656494140625,282.975830078125,295.91876220703125,299.757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38739.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289655685424804,1.0,0.0,0.0,3.6955041885375977,3.6955292224884033,9.112566203839378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8193359375,0.0,1605.138427734375,1895.4371337890625,0.0,3671.656005859375,0.9167933464050292,1.0,0.0,3.0,1.0,0.0
18105840,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.893575131893158,0.4980753064155578,0.450643390417099,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9819396734237672,0.652032732963562,0.8032972812652588,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8537153601646423,0.4348463416099548,0.3060196936130523,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.833406925201416,0.4022333920001983,0.3840786516666412,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7034264802932739,0.2368792593479156,1.083919882774353,284.8972473144531,284.95001220703125,300.5858764648437,292.8760681152344,298.2076721191406,297.26666259765625,284.8990478515625,1.0,0.6464058756828308,0.3789180815219879,0.3789180815219879,1.0,1.0,-3.4136595726013184,0.9663697481155396,2.4472897052764893,0.1997675895690918,0.8770202994346619,0.8770202994346619,0.0,193.57550048828125,202.0,58877.66015625,0.0,3395.72900390625,1.0,279.1565246582031,282.9878845214844,295.9056091308594,299.723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38617.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296699166297911,1.0,0.0,0.0,3.670736312866211,3.6707611083984375,8.990828064270318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.783203125,0.0,1576.0596923828125,1895.4371337890625,0.0,3678.115478515625,0.9118663668632508,1.0,0.0,3.0,1.0,0.0
18105900,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8913025856018066,0.4978067278861999,0.4501268565654754,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9805586338043212,0.6532668471336365,0.8044882416725159,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8527306318283081,0.4362424910068512,0.3068516850471496,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8320120573043823,0.4027366042137146,0.3844214975833893,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7021041512489319,0.2371656000614166,1.0849452018737793,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2105407714844,297.2674865722656,285.0219116210937,1.0,0.6476743817329407,0.3786055147647857,0.3786055147647857,1.0,1.0,-3.4167792797088623,0.96647846698761,2.450300931930542,0.1991085708141327,0.9618445038795472,0.9618445038795472,0.0,195.1925506591797,202.0,58031.28125,0.0,3412.452392578125,1.0,279.402099609375,283.1254577636719,295.8417663574219,299.5027770996094,293.1499938964844,293.1499938964844,279.45001220703125,34168.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240079522132874,1.0,0.0,0.0,3.717684745788574,3.7177090644836426,9.222282528753568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.740234375,0.0,1595.8248291015625,1895.4371337890625,0.0,3626.099365234375,0.920727789402008,1.0,0.0,3.0,1.0,0.0
18105960,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8900525569915771,0.4977337718009949,0.4500755369663238,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9800309538841248,0.6546940207481384,0.8062303066253662,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8526120781898499,0.4378131628036499,0.3079424500465393,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8314008712768555,0.4033973217010498,0.3850429654121399,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.701535165309906,0.2375702410936355,1.0867750644683838,285.0150756835937,284.95001220703125,300.6072082519531,292.8601379394531,298.2149963378906,297.2704162597656,285.013916015625,1.0,0.6490755677223206,0.3782853186130523,0.3782853186130523,1.0,1.0,-3.422586441040039,0.9674520492553712,2.455134391784668,0.1987546235322952,0.9820473194122314,0.9820473194122314,0.0,196.40057373046875,205.0,58217.98828125,0.0,3433.11328125,1.0,279.4434509277344,283.1204528808594,295.8411865234375,299.5478820800781,293.1499938964844,293.1499938964844,279.1499938964844,33256.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222348928451538,1.0,0.0,0.0,3.7860031127929688,3.7860279083251953,9.564344054524554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.48828125,0.0,1668.5179443359375,1895.4371337890625,0.0,3609.76904296875,0.933863639831543,1.0,0.0,3.0,1.0,0.0
18106020,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8856065273284912,0.4960821270942688,0.449070006608963,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.97726309299469,0.6561900973320007,0.8086549639701843,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850762665271759,0.4399349391460418,0.309693306684494,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.828727662563324,0.4038513302803039,0.3858222067356109,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6990307569503784,0.2378357648849487,1.0892658233642578,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2149963378906,297.26422119140625,284.8978576660156,1.0,0.6517109274864197,0.3776449263095855,0.3776449263095855,1.0,1.0,-3.4296696186065674,0.9678764939308168,2.4617931842803955,0.1977488100528717,0.8806493282318115,0.8806493282318115,0.0,199.7322998046875,208.0,59065.5234375,0.0,3469.273681640625,1.0,279.1564025878906,282.9805603027344,295.8733215332031,299.7030334472656,293.1499938964844,293.1499938964844,279.45001220703125,38612.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319170713424684,1.0,0.0,0.0,3.689345836639404,3.689370632171631,9.082220344680536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.97998046875,0.0,1597.14599609375,1895.4371337890625,0.0,3698.700927734375,0.9159811735153198,1.0,0.0,3.0,1.0,0.0
18106080,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8856065273284912,0.4960821270942688,0.449070006608963,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.97726309299469,0.6561900973320007,0.8086549639701843,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850762665271759,0.4399349391460418,0.309693306684494,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.828727662563324,0.4038513302803039,0.3858222067356109,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6990307569503784,0.2378357648849487,1.0892658233642578,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2149963378906,297.26422119140625,284.8978576660156,1.0,0.6517109274864197,0.3776449263095855,0.3776449263095855,1.0,1.0,-3.4296696186065674,0.9678764939308168,2.4617931842803955,0.1977488100528717,0.8806493282318115,0.8806493282318115,0.0,199.7322998046875,208.0,59065.5234375,0.0,3469.273681640625,1.0,279.1564025878906,282.9805603027344,295.8733215332031,299.7030334472656,293.1499938964844,293.1499938964844,279.45001220703125,38612.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319170713424684,1.0,0.0,0.0,3.689345836639404,3.689370632171631,9.082220344680536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.97998046875,0.0,1597.14599609375,1895.4371337890625,0.0,3698.700927734375,0.9159811735153198,1.0,0.0,3.0,1.0,0.0
18106140,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.882282018661499,0.4957500994205475,0.4485071897506714,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9753770232200624,0.6587697863578796,0.8114805817604065,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8498324751853943,0.4429864585399627,0.3116705417633056,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8268358707427979,0.4049796164035797,0.3867490887641907,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972150802612305,0.2384842932224273,1.0919171571731567,285.0155639648437,284.95001220703125,300.6499938964844,292.82763671875,298.2224426269531,297.2681884765625,285.0144348144531,1.0,0.6543134450912476,0.3770045638084411,0.3770045638084411,1.0,1.0,-3.4382784366607666,0.9688090682029724,2.4694695472717285,0.1966564357280731,0.9868321418762208,0.9868321418762208,0.0,202.53453063964844,211.0,58379.56640625,0.0,3506.111083984375,1.0,279.4435119628906,283.1150207519531,295.8085327148437,299.5254211425781,293.1499938964844,293.1499938964844,279.1499938964844,33311.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244263768196106,1.0,0.0,0.0,3.802119731903076,3.802144765853882,9.645946192904375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1533203125,0.0,1688.1309814453125,1895.4371337890625,0.0,3629.9501953125,0.9374957084655762,1.0,0.0,3.0,1.0,0.0
18106200,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.882282018661499,0.4957500994205475,0.4485071897506714,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9753770232200624,0.6587697863578796,0.8114805817604065,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8498324751853943,0.4429864585399627,0.3116705417633056,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8268358707427979,0.4049796164035797,0.3867490887641907,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972150802612305,0.2384842932224273,1.0919171571731567,285.0155639648437,284.95001220703125,300.6499938964844,292.82763671875,298.2224426269531,297.2681884765625,285.0144348144531,1.0,0.6543134450912476,0.3770045638084411,0.3770045638084411,1.0,1.0,-3.4382784366607666,0.9688090682029724,2.4694695472717285,0.1966564357280731,0.9868321418762208,0.9868321418762208,0.0,202.53453063964844,211.0,58379.56640625,0.0,3506.111083984375,1.0,279.4435119628906,283.1150207519531,295.8085327148437,299.5254211425781,293.1499938964844,293.1499938964844,279.1499938964844,33311.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244263768196106,1.0,0.0,0.0,3.802119731903076,3.802144765853882,9.645946192904375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1533203125,0.0,1688.1309814453125,1895.4371337890625,0.0,3629.9501953125,0.9374957084655762,1.0,0.0,3.0,1.0,0.0
18106260,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8780583143234253,0.494100958108902,0.4475076198577881,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9726125001907348,0.6601668000221252,0.8137937188148499,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8481664657592773,0.4451756179332733,0.3134720623493194,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.824282169342041,0.4053900241851806,0.3874913156032562,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6947981715202332,0.2387042045593261,1.094214916229248,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2223205566406,297.261962890625,284.8965759277344,1.0,0.6568886041641235,0.3763429820537567,0.3763429820537567,1.0,1.0,-3.4450502395629883,0.969050943851471,2.475999355316162,0.1955418586730957,0.8841182589530945,0.8841182589530945,0.0,205.85794067382807,214.0,59236.85546875,0.0,3541.776123046875,1.0,279.1562805175781,282.97332763671875,295.8404235839844,299.6805114746094,293.1499938964844,293.1499938964844,279.45001220703125,38607.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340730905532836,1.0,0.0,0.0,3.706868171691896,3.7068932056427,9.168695669359296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.439453125,0.0,1617.1783447265625,1895.4371337890625,0.0,3718.41796875,0.91986083984375,1.0,0.0,3.0,1.0,0.0
18106320,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8780583143234253,0.494100958108902,0.4475076198577881,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9726125001907348,0.6601668000221252,0.8137937188148499,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8481664657592773,0.4451756179332733,0.3134720623493194,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.824282169342041,0.4053900241851806,0.3874913156032562,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6947981715202332,0.2387042045593261,1.094214916229248,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2223205566406,297.261962890625,284.8965759277344,1.0,0.6568886041641235,0.3763429820537567,0.3763429820537567,1.0,1.0,-3.4450502395629883,0.969050943851471,2.475999355316162,0.1955418586730957,0.8841182589530945,0.8841182589530945,0.0,205.85794067382807,214.0,59236.85546875,0.0,3541.776123046875,1.0,279.1562805175781,282.97332763671875,295.8404235839844,299.6805114746094,293.1499938964844,293.1499938964844,279.45001220703125,38607.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340730905532836,1.0,0.0,0.0,3.706868171691896,3.7068932056427,9.168695669359296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.439453125,0.0,1617.1783447265625,1895.4371337890625,0.0,3718.41796875,0.91986083984375,1.0,0.0,3.0,1.0,0.0
18106380,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8749008774757385,0.4937739372253418,0.446945309638977,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.970727264881134,0.6626594662666321,0.8165048360824585,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8473736047744751,0.4483097493648529,0.3155021369457245,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224650621414185,0.4064806401729584,0.3883790373802185,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930363774299622,0.2393112927675247,1.096669316291809,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.2297668457031,297.2661437988281,285.0150146484375,1.0,0.659432053565979,0.3756814002990722,0.3756814002990722,1.0,1.0,-3.4533333778381348,0.9697926044464112,2.483540773391724,0.1943308562040329,0.991348922252655,0.991348922252655,0.0,208.6536407470703,217.0,58523.95703125,0.0,3578.115478515625,1.0,279.4436340332031,283.1098937988281,295.775390625,299.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,33362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265236258506776,1.0,0.0,0.0,3.816905975341797,3.8169312477111816,9.721118203742662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.6943359375,0.0,1706.268310546875,1895.4371337890625,0.0,3649.236083984375,0.9408764243125916,1.0,0.0,3.0,1.0,0.0
18106440,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8749008774757385,0.4937739372253418,0.446945309638977,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.970727264881134,0.6626594662666321,0.8165048360824585,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8473736047744751,0.4483097493648529,0.3155021369457245,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224650621414185,0.4064806401729584,0.3883790373802185,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930363774299622,0.2393112927675247,1.096669316291809,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.2297668457031,297.2661437988281,285.0150146484375,1.0,0.659432053565979,0.3756814002990722,0.3756814002990722,1.0,1.0,-3.4533333778381348,0.9697926044464112,2.483540773391724,0.1943308562040329,0.991348922252655,0.991348922252655,0.0,208.6536407470703,217.0,58523.95703125,0.0,3578.115478515625,1.0,279.4436340332031,283.1098937988281,295.775390625,299.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,33362.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265236258506776,1.0,0.0,0.0,3.816905975341797,3.8169312477111816,9.721118203742662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.6943359375,0.0,1706.268310546875,1895.4371337890625,0.0,3649.236083984375,0.9408764243125916,1.0,0.0,3.0,1.0,0.0
18106500,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.873376727104187,0.4930720329284668,0.4467017948627472,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9698213934898376,0.6634400486946106,0.8179260492324829,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.847034752368927,0.4495336711406708,0.3165660798549652,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8216177821159363,0.4067637920379638,0.3888896703720093,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6922394633293152,0.2394743114709854,1.0981897115707395,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2306213378906,297.2642822265625,284.8774108886719,1.0,0.6607720851898193,0.3753506243228912,0.3753506243228912,1.0,1.0,-3.458085298538208,0.970352590084076,2.487732648849488,0.1939251273870468,0.9014593958854676,0.9014593958854676,0.0,210.0867614746093,217.0,59630.32421875,0.0,3598.013427734375,1.0,279.1939392089844,282.9533386230469,295.82421875,299.7212829589844,293.1499938964844,293.1499938964844,279.1499938964844,36809.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333453178405762,1.0,0.0,0.0,3.799817562103272,3.7998430728912354,9.634269417801988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.3466796875,0.0,1712.6322021484375,1895.4371337890625,0.0,3711.765869140625,0.9376043081283568,1.0,0.0,3.0,1.0,0.0
18106560,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8708919286727905,0.4921336472034454,0.4459545612335205,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9679687023162842,0.6639617681503296,0.818708062171936,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8458741307258606,0.4505710899829864,0.3173561096191406,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8200047612190247,0.4068515002727508,0.3890859484672546,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6907020211219788,0.2394900768995285,1.0987870693206787,284.8939514160156,284.95001220703125,300.714111328125,292.7784423828125,298.2295837402344,297.2599182128906,284.8957824707031,1.0,0.6619521975517273,0.3750230073928833,0.3750230073928833,1.0,1.0,-3.4598183631896973,0.9699291586875916,2.489889144897461,0.1931775957345962,0.8876511454582214,0.8876511454582214,0.0,211.9707946777344,220.0,59393.16015625,0.0,3613.329345703125,1.0,279.15655517578125,282.9668273925781,295.8072204589844,299.6566467285156,293.1499938964844,293.1499938964844,279.45001220703125,38554.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93608295917511,1.0,0.0,0.0,3.7232508659362793,3.723276138305664,9.249918093701126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.0810546875,0.0,1635.7000732421875,1895.4371337890625,0.0,3736.768798828125,0.9235405325889589,1.0,0.0,3.0,1.0,0.0
18106620,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.867897093296051,0.4918102920055389,0.4453955292701721,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9660874009132384,0.6663661599159241,0.8213077187538147,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8452088236808777,0.4537885785102844,0.3194414377212524,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8182464241981506,0.4079059958457947,0.3899381756782532,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6889947652816772,0.2400592118501663,1.101066827774048,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2370300292969,297.26422119140625,285.015625,1.0,0.664442777633667,0.3743677735328674,0.3743677735328674,1.0,1.0,-3.467816114425659,0.9705767631530762,2.497239351272583,0.1919369250535965,0.9956965446472168,0.9956965446472168,0.0,214.7611541748047,223.0,58655.9453125,0.0,3649.248046875,1.0,279.4437255859375,283.10498046875,295.7426147460937,299.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284993410110474,1.0,0.0,0.0,3.830720186233521,3.830745458602905,9.791610864340328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.783203125,0.0,1723.322998046875,1895.4371337890625,0.0,3667.37841796875,0.944034993648529,1.0,0.0,3.0,1.0,0.0
18106680,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.867897093296051,0.4918102920055389,0.4453955292701721,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9660874009132384,0.6663661599159241,0.8213077187538147,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8452088236808777,0.4537885785102844,0.3194414377212524,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8182464241981506,0.4079059958457947,0.3899381756782532,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6889947652816772,0.2400592118501663,1.101066827774048,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2370300292969,297.26422119140625,285.015625,1.0,0.664442777633667,0.3743677735328674,0.3743677735328674,1.0,1.0,-3.467816114425659,0.9705767631530762,2.497239351272583,0.1919369250535965,0.9956965446472168,0.9956965446472168,0.0,214.7611541748047,223.0,58655.9453125,0.0,3649.248046875,1.0,279.4437255859375,283.10498046875,295.7426147460937,299.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284993410110474,1.0,0.0,0.0,3.830720186233521,3.830745458602905,9.791610864340328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.783203125,0.0,1723.322998046875,1895.4371337890625,0.0,3667.37841796875,0.944034993648529,1.0,0.0,3.0,1.0,0.0
18106740,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8640908598899841,0.4901727735996246,0.4444132149219513,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9633357524871826,0.6675688624382019,0.8234014511108398,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8438593149185181,0.4561187624931335,0.321348637342453,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8158540725708008,0.4082365036010742,0.390612244606018,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6867393255233765,0.2401990294456482,1.1030243635177612,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.2366943359375,297.25799560546875,284.8944091796875,1.0,0.6669135689735413,0.3737125396728515,0.3737125396728515,1.0,1.0,-3.4740419387817383,0.9706214070320128,2.50342059135437,0.1907538622617721,0.8906152844429016,0.8906152844429016,0.0,218.0755157470703,226.0,59536.42578125,0.0,3684.0751953125,1.0,279.15606689453125,282.9598999023437,295.7751770019531,299.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,38588.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380389451980592,1.0,0.0,0.0,3.7384862899780273,3.738511800765991,9.325774499302496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.46875,0.0,1653.696533203125,1895.4371337890625,0.0,3754.598388671875,0.9268638491630554,1.0,0.0,3.0,1.0,0.0
18106800,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8640908598899841,0.4901727735996246,0.4444132149219513,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9633357524871826,0.6675688624382019,0.8234014511108398,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8438593149185181,0.4561187624931335,0.321348637342453,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8158540725708008,0.4082365036010742,0.390612244606018,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6867393255233765,0.2401990294456482,1.1030243635177612,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.2366943359375,297.25799560546875,284.8944091796875,1.0,0.6669135689735413,0.3737125396728515,0.3737125396728515,1.0,1.0,-3.4740419387817383,0.9706214070320128,2.50342059135437,0.1907538622617721,0.8906152844429016,0.8906152844429016,0.0,218.0755157470703,226.0,59536.42578125,0.0,3684.0751953125,1.0,279.15606689453125,282.9598999023437,295.7751770019531,299.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,38588.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380389451980592,1.0,0.0,0.0,3.7384862899780273,3.738511800765991,9.325774499302496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.46875,0.0,1653.696533203125,1895.4371337890625,0.0,3754.598388671875,0.9268638491630554,1.0,0.0,3.0,1.0,0.0
18106860,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8612446784973145,0.4898562431335449,0.4438543319702148,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9614529609680176,0.6698864102363586,0.8258841633796692,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8433056473731995,0.4594220817089081,0.3234875798225403,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8141316771507263,0.4092569649219513,0.3914274871349334,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6850794553756714,0.2407330870628357,1.1051325798034668,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.24420166015625,297.262451171875,285.01629638671875,1.0,0.6693527102470398,0.3730816543102264,0.3730816543102264,1.0,1.0,-3.481745481491089,0.9712259769439696,2.510519504547119,0.1895332932472229,0.9998228549957277,0.9998228549957277,0.0,220.8636779785156,229.0,58777.84375,0.0,3719.54638671875,1.0,279.4438171386719,283.100341796875,295.7107849121094,299.4516906738281,293.1499938964844,293.1499938964844,279.1499938964844,33454.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303554892539978,1.0,0.0,0.0,3.843581199645996,3.84360671043396,9.857468512564085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7158203125,0.0,1739.3353271484375,1895.4371337890625,0.0,3684.399169921875,0.9469781517982484,1.0,0.0,3.0,1.0,0.0
18106920,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8612446784973145,0.4898562431335449,0.4438543319702148,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9614529609680176,0.6698864102363586,0.8258841633796692,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8433056473731995,0.4594220817089081,0.3234875798225403,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8141316771507263,0.4092569649219513,0.3914274871349334,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6850794553756714,0.2407330870628357,1.1051325798034668,285.017333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.24420166015625,297.262451171875,285.01629638671875,1.0,0.6693527102470398,0.3730816543102264,0.3730816543102264,1.0,1.0,-3.481745481491089,0.9712259769439696,2.510519504547119,0.1895332932472229,0.9998228549957277,0.9998228549957277,0.0,220.8636779785156,229.0,58777.84375,0.0,3719.54638671875,1.0,279.4438171386719,283.100341796875,295.7107849121094,299.4516906738281,293.1499938964844,293.1499938964844,279.1499938964844,33454.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303554892539978,1.0,0.0,0.0,3.843581199645996,3.84360671043396,9.857468512564085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7158203125,0.0,1739.3353271484375,1895.4371337890625,0.0,3684.399169921875,0.9469781517982484,1.0,0.0,3.0,1.0,0.0
18106980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8583545088768005,0.4884845018386841,0.4431232810020447,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9593120813369752,0.6708266139030457,0.8276687264442444,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8424167633056641,0.4614423513412475,0.3251842856407165,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8122895956039429,0.4095184206962585,0.3920280635356903,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.68337082862854,0.2408371865749359,1.1068432331085205,284.8846740722656,284.95001220703125,300.7945251464844,292.7182006835937,298.243896484375,297.2572937011719,284.8864440917969,1.0,0.671424388885498,0.3725517094135284,0.3725517094135284,1.0,1.0,-3.487349510192871,0.9714335203170776,2.515915870666504,0.1886500269174575,0.8954454660415649,0.8954454660415649,0.0,223.5740203857422,229.0,59730.046875,0.0,3749.4853515625,1.0,279.1622619628906,282.9476318359375,295.7524719238281,299.6302795410156,293.1499938964844,293.1499938964844,279.1499938964844,38518.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394240975379944,1.0,0.0,0.0,3.769480705261232,3.769506454467773,9.48104798226268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5927734375,0.0,1689.6668701171875,1895.4371337890625,0.0,3767.20703125,0.9334714412689208,1.0,0.0,3.0,1.0,0.0
18107040,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8576215505599976,0.4882274270057678,0.4428748190402984,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9587016701698304,0.6709936857223511,0.827860414981842,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8420856595039368,0.4618252217769623,0.3254449963569641,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8117765188217163,0.4095509648323059,0.3920662403106689,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6828930974006653,0.2408377826213836,1.106930375099182,284.8929748535156,284.95001220703125,300.7978210449219,292.7158203125,298.2437438964844,297.2562255859375,284.8945007324219,1.0,0.6717749238014221,0.3724507689476013,0.3724507689476013,1.0,1.0,-3.48769211769104,0.9712374806404114,2.516454696655273,0.1883793324232101,0.8942131996154785,0.8942131996154785,0.0,224.1796417236328,232.0,59671.1015625,0.0,3753.94140625,1.0,279.1568908691406,282.9547119140625,295.7435607910156,299.60894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38501.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397737383842468,1.0,0.0,0.0,3.7530503273010254,3.75307559967041,9.3985755711401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.57666015625,0.0,1670.1097412109375,1895.4371337890625,0.0,3770.38720703125,0.9300997257232666,1.0,0.0,3.0,1.0,0.0
18107100,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8558489084243774,0.4879578649997711,0.4423626065254211,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9573174715042114,0.6719927787780762,0.828754186630249,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8414933085441589,0.4634197652339935,0.3264040052890777,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8105738759040833,0.4099545776844024,0.3923120498657226,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6817610263824463,0.2410220503807068,1.1074888706207275,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.2465209960937,297.2572937011719,285.02252197265625,1.0,0.6729006171226501,0.3721353411674499,0.3721353411674499,1.0,1.0,-3.490016460418701,0.9710366129875184,2.518980026245117,0.1875893771648407,0.980950117111206,0.980950117111206,0.0,225.7843780517578,232.0,58726.828125,0.0,3769.2685546875,1.0,279.4045104980469,283.0986022949219,295.6807861328125,299.3834533691406,293.1499938964844,293.1499938964844,279.45001220703125,34440.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340295195579528,1.0,0.0,0.0,3.791382312774658,3.791407585144043,9.591542493581071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8828125,0.0,1684.10400390625,1895.4371337890625,0.0,3718.02001953125,0.937505543231964,1.0,0.0,3.0,1.0,0.0
18107160,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8549320697784424,0.4879163205623626,0.4423258900642395,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.956836462020874,0.6732233166694641,0.8302381038665771,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8416495323181152,0.4652147889137268,0.3276436328887939,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8100879192352295,0.410539835691452,0.3928527534008026,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6812936067581177,0.2413409203290939,1.1089015007019043,285.0184936523437,284.95001220703125,300.81817626953125,292.7012939453125,298.25115966796875,297.2608337402344,285.0175170898437,1.0,0.6741695404052734,0.3718171417713165,0.3718171417713165,1.0,1.0,-3.495182514190674,0.9717499017715454,2.523432493209839,0.1871142834424972,1.0,1.0,0.0,226.9583740234375,235.0,58889.0859375,0.0,3789.100341796875,1.0,279.44390869140625,283.0964660644531,295.68072509765625,299.4280700683594,293.1499938964844,293.1499938964844,279.1499938964844,33515.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320682883262634,1.0,0.0,0.0,3.854925394058228,3.854950904846192,9.915742111843429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.5283203125,0.0,1753.703369140625,1895.4371337890625,0.0,3700.084716796875,0.9496062397956848,1.0,0.0,3.0,1.0,0.0
18107220,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8514983057975769,0.48629891872406,0.4413599967956543,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541086554527284,0.6742379665374756,0.8321100473403931,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8405640125274658,0.4676933884620666,0.3296575546264648,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077630400657654,0.4108017981052398,0.39346444606781,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6791887879371643,0.2414157539606094,1.1105726957321167,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.25048828125,297.254638671875,284.8941345214844,1.0,0.6765498518943787,0.3711808025836944,0.3711808025836944,1.0,1.0,-3.500932455062866,0.9716655611991882,2.529266834259033,0.1859091967344284,0.8973680734634399,0.8973680734634399,0.0,230.2675018310547,238.0,59798.98046875,0.0,3823.198974609375,1.0,279.15679931640625,282.94921875,295.7148742675781,299.5873413085937,293.1499938964844,293.1499938964844,279.45001220703125,38468.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414098858833312,1.0,0.0,0.0,3.7665274143218994,3.7665531635284415,9.466197639085294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.08056640625,0.0,1685.775634765625,1895.4371337890625,0.0,3785.2568359375,0.933072566986084,1.0,0.0,3.0,1.0,0.0
18107280,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8514983057975769,0.48629891872406,0.4413599967956543,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541086554527284,0.6742379665374756,0.8321100473403931,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8405640125274658,0.4676933884620666,0.3296575546264648,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077630400657654,0.4108017981052398,0.39346444606781,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6791887879371643,0.2414157539606094,1.1105726957321167,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.25048828125,297.254638671875,284.8941345214844,1.0,0.6765498518943787,0.3711808025836944,0.3711808025836944,1.0,1.0,-3.500932455062866,0.9716655611991882,2.529266834259033,0.1859091967344284,0.8973680734634399,0.8973680734634399,0.0,230.2675018310547,238.0,59798.98046875,0.0,3823.198974609375,1.0,279.15679931640625,282.94921875,295.7148742675781,299.5873413085937,293.1499938964844,293.1499938964844,279.45001220703125,38468.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414098858833312,1.0,0.0,0.0,3.7665274143218994,3.7665531635284415,9.466197639085294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.08056640625,0.0,1685.775634765625,1895.4371337890625,0.0,3785.2568359375,0.933072566986084,1.0,0.0,3.0,1.0,0.0
18107340,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8489431142807007,0.4859937131404876,0.4408149421215057,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9522502422332764,0.6763789653778076,0.834374189376831,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8402267694473267,0.4711691439151764,0.3319123387336731,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8060824275016785,0.4117600917816162,0.3942199051380157,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6776394248008728,0.2418900281190872,1.1124078035354614,285.01959228515625,284.95001220703125,300.8579406738281,292.6742858886719,298.2577819824219,297.2593994140625,285.0187683105469,1.0,0.6789012551307678,0.37054443359375,0.37054443359375,1.0,1.0,-3.5081892013549805,0.9720764756202698,2.5361125469207764,0.1845918297767639,1.0,1.0,0.0,233.0431060791016,226.0,58991.55078125,0.0,3858.01513671875,1.0,279.4440002441406,283.0928039550781,295.6534118652344,299.4070129394531,293.1499938964844,293.1499938964844,279.1499938964844,33647.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336259365081788,1.0,0.0,0.0,3.8652403354644775,3.865266084671021,9.968878202926137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4794921875,0.0,1767.4388427734375,1895.4371337890625,0.0,3714.331298828125,0.9519202709197998,1.0,0.0,3.0,1.0,0.0
18107400,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8489431142807007,0.4859937131404876,0.4408149421215057,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9522502422332764,0.6763789653778076,0.834374189376831,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8402267694473267,0.4711691439151764,0.3319123387336731,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8060824275016785,0.4117600917816162,0.3942199051380157,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6776394248008728,0.2418900281190872,1.1124078035354614,285.01959228515625,284.95001220703125,300.8579406738281,292.6742858886719,298.2577819824219,297.2593994140625,285.0187683105469,1.0,0.6789012551307678,0.37054443359375,0.37054443359375,1.0,1.0,-3.5081892013549805,0.9720764756202698,2.5361125469207764,0.1845918297767639,1.0,1.0,0.0,233.0431060791016,226.0,58991.55078125,0.0,3858.01513671875,1.0,279.4440002441406,283.0928039550781,295.6534118652344,299.4070129394531,293.1499938964844,293.1499938964844,279.1499938964844,33647.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336259365081788,1.0,0.0,0.0,3.8652403354644775,3.865266084671021,9.968878202926137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4794921875,0.0,1767.4388427734375,1895.4371337890625,0.0,3714.331298828125,0.9519202709197998,1.0,0.0,3.0,1.0,0.0
18107460,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8516393303871155,0.4844072461128235,0.4396145343780517,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571531414985656,0.677310049533844,0.8357954025268555,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450850248336792,0.4737377166748047,0.3337882757186889,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097012042999268,0.412004142999649,0.3945420980453491,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6807358860969543,0.241952583193779,1.1127188205718994,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2568054199219,297.2533874511719,284.8927001953125,1.0,0.6770646572113037,0.3698897957801819,0.3698897957801819,1.0,1.0,-3.511094093322754,0.9709985852241516,2.540095329284668,0.1830810308456421,0.899236261844635,0.899236261844635,0.0,229.4039764404297,214.0,59886.91015625,0.0,3843.497802734375,1.0,279.1567077636719,282.9435729980469,295.6888732910156,299.5668334960937,293.1499938964844,293.1499938964844,278.8500061035156,38491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428481459617616,1.0,0.0,0.0,3.777641534805298,3.777667284011841,9.522145205664856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.3232421875,0.0,1699.1583251953125,1895.4371337890625,0.0,3798.31005859375,0.9355397820472716,1.0,0.0,3.0,1.0,0.0
