time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8516393303871155,0.4844072461128235,0.4396145343780517,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9571531414985656,0.677310049533844,0.8357954025268555,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450850248336792,0.4737377166748047,0.3337882757186889,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097012042999268,0.412004142999649,0.3945420980453491,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6807358860969543,0.241952583193779,1.1127188205718994,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2568054199219,297.2533874511719,284.8927001953125,1.0,0.6770646572113037,0.3698897957801819,0.3698897957801819,1.0,1.0,-3.511094093322754,0.9709985852241516,2.540095329284668,0.1830810308456421,0.899236261844635,0.899236261844635,0.0,229.4039764404297,214.0,59886.91015625,0.0,3843.497802734375,1.0,279.1567077636719,282.9435729980469,295.6888732910156,299.5668334960937,293.1499938964844,293.1499938964844,278.8500061035156,38491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428481459617616,1.0,0.0,0.0,3.777641534805298,3.777667284011841,9.522145205664856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.3232421875,0.0,1699.1583251953125,1895.4371337890625,0.0,3798.31005859375,0.9355397820472716,1.0,0.0,3.0,1.0,0.0
18107580,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8573866486549377,0.4828804135322571,0.4378411173820495,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.965559422969818,0.6781203746795654,0.8362731337547302,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8530519604682922,0.4763275384902954,0.3352894484996795,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8160372376441956,0.4121214747428894,0.3943074345588684,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6863581538200378,0.2418878525495529,1.11094069480896,284.8822326660156,284.95001220703125,300.89617919921875,292.6506042480469,298.25555419921875,297.2474365234375,284.8837890625,1.0,0.6729791164398193,0.3692351579666137,0.3692351579666137,1.0,1.0,-3.50878643989563,0.9682378172874452,2.54054856300354,0.1808528006076812,0.8279140591621399,0.8279140591621399,0.0,222.1259002685547,202.0,59830.4375,0.0,3794.120849609375,1.0,278.8583374023437,282.9108581542969,295.66217041015625,299.552490234375,293.1499938964844,293.1499938964844,279.1499938964844,41228.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478777647018432,1.0,0.0,0.0,3.525963544845581,3.525987386703491,8.295621682918863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.310546875,0.0,1437.2890625,1895.4371337890625,0.0,3843.8232421875,0.8823336362838745,1.0,0.0,3.0,1.0,0.0
18107640,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8573866486549377,0.4828804135322571,0.4378411173820495,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.965559422969818,0.6781203746795654,0.8362731337547302,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8530519604682922,0.4763275384902954,0.3352894484996795,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8160372376441956,0.4121214747428894,0.3943074345588684,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6863581538200378,0.2418878525495529,1.11094069480896,284.8822326660156,284.95001220703125,300.89617919921875,292.6506042480469,298.25555419921875,297.2474365234375,284.8837890625,1.0,0.6729791164398193,0.3692351579666137,0.3692351579666137,1.0,1.0,-3.50878643989563,0.9682378172874452,2.54054856300354,0.1808528006076812,0.8279140591621399,0.8279140591621399,0.0,222.1259002685547,202.0,59830.4375,0.0,3794.120849609375,1.0,278.8583374023437,282.9108581542969,295.66217041015625,299.552490234375,293.1499938964844,293.1499938964844,279.1499938964844,41228.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478777647018432,1.0,0.0,0.0,3.525963544845581,3.525987386703491,8.295621682918863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.310546875,0.0,1437.2890625,1895.4371337890625,0.0,3843.8232421875,0.8823336362838745,1.0,0.0,3.0,1.0,0.0
18107700,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8621342182159424,0.4828805923461914,0.4373670816421509,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9715186357498168,0.6792294979095459,0.8369899988174438,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8588675856590271,0.4782285094261169,0.3362810313701629,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8207069039344788,0.4126451313495636,0.3944065868854522,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6906592845916748,0.2421545982360839,1.1105804443359375,285.00177001953125,284.95001220703125,300.90545654296875,292.6452941894531,298.2598571777344,297.25115966796875,285.0025939941406,1.0,0.6705859899520874,0.3689078390598297,0.3689078390598297,1.0,1.0,-3.509750366210937,0.9675467014312744,2.542203664779663,0.1798666715621948,0.905897855758667,0.905897855758667,0.0,217.1987152099609,202.0,59021.43359375,0.0,3767.011474609375,1.0,279.0984802246094,283.0517578125,295.600341796875,299.3224792480469,293.1499938964844,293.1499938964844,279.1499938964844,35224.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402626752853394,1.0,0.0,0.0,3.563370943069458,3.563394069671631,8.472574108964182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.685546875,0.0,1433.242431640625,1895.4371337890625,0.0,3774.8330078125,0.8873350620269775,1.0,0.0,3.0,1.0,0.0
18107760,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8682156205177307,0.4829546511173248,0.4372446537017822,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9784543514251708,0.6804444193840027,0.8381831049919128,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8660101294517517,0.4802254438400268,0.3374996185302734,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8264291882514954,0.4132849872112274,0.3947638571262359,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6960466504096985,0.2425320148468017,1.1110559701919556,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.26519775390625,297.2560119628906,284.9939880371094,1.0,0.6681798100471497,0.3686481416225433,0.3686481416225433,1.0,1.0,-3.5131726264953613,0.9678410291671752,2.545331716537476,0.1793779581785202,0.9173197746276855,0.9173197746276855,0.0,211.63150024414065,190.0,59112.2578125,0.0,3742.1376953125,1.0,279.1422424316406,283.04595947265625,295.60552978515625,299.3656005859375,293.1499938964844,293.1499938964844,278.8500061035156,34142.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937059223651886,1.0,0.0,0.0,3.6196072101593018,3.6196305751800537,8.742108548176475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.9892578125,0.0,1485.83837890625,1895.4371337890625,0.0,3745.67138671875,0.8970397114753723,1.0,0.0,3.0,1.0,0.0
18107820,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8802796602249146,0.4818306565284729,0.4361040294170379,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.990979015827179,0.6816427111625671,0.8394540548324585,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8805114030838013,0.4832809567451477,0.3394544422626495,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.83786541223526,0.4138184487819671,0.3950173854827881,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068163752555847,0.2428543865680694,1.110987901687622,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2671813964844,297.254150390625,284.9135437011719,1.0,0.6629191040992737,0.3681287467479706,0.3681287467479706,1.0,1.0,-3.5155599117279053,0.9670050144195556,2.5485548973083496,0.1781385689973831,0.84197998046875,0.84197998046875,0.0,200.8490753173828,178.0,59702.890625,0.0,3683.338623046875,1.0,278.8586730957031,282.9418029785156,295.6463928222656,299.5113220214844,293.1499938964844,293.1499938964844,279.1499938964844,38659.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943911612033844,1.0,0.0,0.0,3.494494915008545,3.4945180416107178,8.148208507918753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.447265625,0.0,1385.9954833984375,1895.4371337890625,0.0,3807.950927734375,0.8730454444885254,1.0,0.0,3.0,1.0,0.0
18107880,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8802796602249146,0.4818306565284729,0.4361040294170379,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.990979015827179,0.6816427111625671,0.8394540548324585,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8805114030838013,0.4832809567451477,0.3394544422626495,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.83786541223526,0.4138184487819671,0.3950173854827881,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068163752555847,0.2428543865680694,1.110987901687622,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2671813964844,297.254150390625,284.9135437011719,1.0,0.6629191040992737,0.3681287467479706,0.3681287467479706,1.0,1.0,-3.5155599117279053,0.9670050144195556,2.5485548973083496,0.1781385689973831,0.84197998046875,0.84197998046875,0.0,200.8490753173828,178.0,59702.890625,0.0,3683.338623046875,1.0,278.8586730957031,282.9418029785156,295.6463928222656,299.5113220214844,293.1499938964844,293.1499938964844,279.1499938964844,38659.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943911612033844,1.0,0.0,0.0,3.494494915008545,3.4945180416107178,8.148208507918753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.447265625,0.0,1385.9954833984375,1895.4371337890625,0.0,3807.950927734375,0.8730454444885254,1.0,0.0,3.0,1.0,0.0
18107940,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8933054208755493,0.4817052781581878,0.4354026317596435,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6839595437049866,0.8327711820602417,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8960607647895813,0.4871414601802826,0.3416963219642639,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8501313924789429,0.4148997068405151,0.3954895734786987,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7175917029380798,0.2435110509395599,1.1115719079971311,284.9994506835937,284.95001220703125,300.95001220703125,292.6229858398437,298.2753601074219,297.2613525390625,284.99774169921875,1.0,0.6569924354553223,0.3676093816757202,0.3676093816757202,1.0,1.0,-3.511775016784668,0.964165985584259,2.5476090908050537,0.1764906942844391,0.9252569675445556,0.9252569675445556,0.0,190.46685791015625,166.0,59051.265625,0.0,3612.51416015625,1.0,279.1412353515625,283.04986572265625,295.600341796875,299.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,33418.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359025359153748,1.0,0.0,0.0,3.6130778789520255,3.613101005554199,8.710596830496797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5537109375,0.0,1473.3564453125,1895.4371337890625,0.0,3735.122314453125,0.895137369632721,1.0,0.0,3.0,1.0,0.0
18108000,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8933054208755493,0.4817052781581878,0.4354026317596435,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6839595437049866,0.8327711820602417,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8960607647895813,0.4871414601802826,0.3416963219642639,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8501313924789429,0.4148997068405151,0.3954895734786987,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7175917029380798,0.2435110509395599,1.1115719079971311,284.9994506835937,284.95001220703125,300.95001220703125,292.6229858398437,298.2753601074219,297.2613525390625,284.99774169921875,1.0,0.6569924354553223,0.3676093816757202,0.3676093816757202,1.0,1.0,-3.511775016784668,0.964165985584259,2.5476090908050537,0.1764906942844391,0.9252569675445556,0.9252569675445556,0.0,190.46685791015625,166.0,59051.265625,0.0,3612.51416015625,1.0,279.1412353515625,283.04986572265625,295.600341796875,299.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,33418.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359025359153748,1.0,0.0,0.0,3.6130778789520255,3.613101005554199,8.710596830496797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5537109375,0.0,1473.3564453125,1895.4371337890625,0.0,3735.122314453125,0.895137369632721,1.0,0.0,3.0,1.0,0.0
18108060,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9032008051872252,0.4802973866462707,0.4341448247432709,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6880377531051636,0.804167628288269,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9088760614395142,0.4900339245796203,0.3436504304409027,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8600015044212341,0.4151937663555145,0.3956767618656158,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7255088686943054,0.243683323264122,1.111585021018982,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.2823791503906,297.2688293457031,284.9000549316406,1.0,0.6492154002189636,0.3670754432678222,0.3670754432678222,1.0,1.0,-3.4871482849121094,0.9545778632164,2.5325703620910645,0.1725347936153412,0.8324152827262878,0.8324152827262878,0.0,181.9315795898437,154.0,59225.48046875,0.0,3501.129638671875,1.0,278.8581848144531,282.9364318847656,295.6329345703125,299.4783020019531,293.1499938964844,293.1499938964844,279.1499938964844,39291.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943240523338318,1.0,0.0,0.0,3.470201015472412,3.470223903656006,8.03530838311417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.33935546875,0.0,1365.5963134765625,1895.4371337890625,0.0,3801.86865234375,0.8681106567382812,1.0,0.0,3.0,1.0,0.0
18108120,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9032008051872252,0.4802973866462707,0.4341448247432709,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6880377531051636,0.804167628288269,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9088760614395142,0.4900339245796203,0.3436504304409027,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8600015044212341,0.4151937663555145,0.3956767618656158,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7255088686943054,0.243683323264122,1.111585021018982,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.2823791503906,297.2688293457031,284.9000549316406,1.0,0.6492154002189636,0.3670754432678222,0.3670754432678222,1.0,1.0,-3.4871482849121094,0.9545778632164,2.5325703620910645,0.1725347936153412,0.8324152827262878,0.8324152827262878,0.0,181.9315795898437,154.0,59225.48046875,0.0,3501.129638671875,1.0,278.8581848144531,282.9364318847656,295.6329345703125,299.4783020019531,293.1499938964844,293.1499938964844,279.1499938964844,39291.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943240523338318,1.0,0.0,0.0,3.470201015472412,3.470223903656006,8.03530838311417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.33935546875,0.0,1365.5963134765625,1895.4371337890625,0.0,3801.86865234375,0.8681106567382812,1.0,0.0,3.0,1.0,0.0
18108180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9156203866004944,0.4800352752208709,0.4333676993846893,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.695012092590332,0.7733411192893982,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9245920777320862,0.4935279190540313,0.345681369304657,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8714950680732727,0.4160219132900238,0.3959800004959106,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7343641519546509,0.2441944628953933,1.111853837966919,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3027038574219,297.2954406738281,284.9808654785156,1.0,0.6410143971443176,0.3665842413902282,0.3665842413902282,1.0,1.0,-3.460822820663452,0.944583535194397,2.5162391662597656,0.1684320569038391,0.8992034792900085,0.8992034792900085,0.0,173.03428649902344,154.0,58175.19921875,0.0,3385.842529296875,1.0,279.1379699707031,283.0480041503906,295.574951171875,299.2817077636719,293.1499938964844,293.1499938964844,279.1499938964844,34220.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338487386703492,1.0,0.0,0.0,3.5559756755828857,3.5559985637664795,8.437443170805636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.2900390625,0.0,1418.0882568359375,1895.4371337890625,0.0,3716.36767578125,0.8828045129776001,1.0,0.0,3.0,1.0,0.0
18108240,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9169046878814696,0.4799998104572296,0.4333266317844391,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6957095861434937,0.7704377770423889,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9261508584022522,0.4938253164291382,0.345876008272171,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8726341724395752,0.4160920977592468,0.3960263729095459,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7352380156517029,0.2442428171634674,1.111950397491455,284.9796447753906,284.95001220703125,300.98199462890625,292.6071472167969,298.3047180175781,297.2981262207031,284.9786071777344,1.0,0.6402707695960999,0.3665415346622467,0.3665415346622467,1.0,1.0,-3.45849347114563,0.9437015652656556,2.514791965484619,0.1680757999420166,0.8994077444076538,0.8994077444076538,0.0,172.2193603515625,142.0,58155.7265625,0.0,3375.55712890625,1.0,279.1408996582031,283.0465087890625,295.5770263671875,299.2864685058594,293.1499938964844,293.1499938964844,279.45001220703125,34303.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336159825325012,1.0,0.0,0.0,3.5595896244049072,3.559612512588501,8.45460192522296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.62841796875,0.0,1422.5091552734375,1895.4371337890625,0.0,3714.240234375,0.8837460875511169,1.0,0.0,3.0,1.0,0.0
18108300,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9254233241081238,0.4799962937831878,0.4330546259880066,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.7005667090415955,0.7517808079719543,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.93629252910614,0.4958697855472564,0.3470917046070099,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.880131185054779,0.4166673719882965,0.3963183462619781,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7410019636154175,0.2446431219577789,1.1126291751861572,285.0616760253906,284.95001220703125,300.9892883300781,292.6028747558594,298.3194580078125,297.31793212890625,285.06170654296875,1.0,0.6355199217796326,0.3662745654582977,0.3662745654582977,1.0,1.0,-3.443535089492798,0.9380621910095216,2.5054728984832764,0.1657876968383789,0.9776099920272828,0.9776099920272828,0.0,167.04708862304688,142.0,57305.9140625,0.0,3310.174560546875,1.0,279.3973693847656,283.1534729003906,295.5508728027344,299.1399230957031,293.1499938964844,293.1499938964844,279.45001220703125,31783.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272340536117554,1.0,0.0,0.0,3.6418538093566895,3.6418769359588623,8.849898449625471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6923828125,0.0,1492.644287109375,1895.4371337890625,0.0,3655.7626953125,0.9014862775802612,1.0,0.0,3.0,1.0,0.0
18108360,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9349948763847352,0.4799581468105316,0.4329188466072082,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.7059256434440613,0.7319261431694031,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9472290873527528,0.4979089498519897,0.3484061658382416,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8885186910629272,0.4172502160072326,0.3967152535915375,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7475183606147766,0.2450857013463974,1.113746166229248,285.0308532714844,284.95001220703125,300.99627685546875,292.5984802246094,298.33612060546875,297.3392944335937,285.0276794433594,1.0,0.6306321620941162,0.3663176894187927,0.3663176894187927,1.0,1.0,-3.4284048080444336,0.9332482218742372,2.495156526565552,0.1643647700548172,0.9899069666862488,0.9899069666862488,0.0,161.70285034179688,130.0,57358.1171875,0.0,3243.916748046875,1.0,279.4424133300781,283.1233825683594,295.5705261230469,299.21405029296875,293.1499938964844,293.1499938964844,279.1499938964844,31783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92550790309906,1.0,0.0,0.0,3.729189395904541,3.7292134761810303,9.279448249799316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.55078125,0.0,1590.8336181640625,1895.4371337890625,0.0,3639.89892578125,0.9198982119560242,1.0,0.0,3.0,1.0,0.0
18108420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9533587694168092,0.4782963097095489,0.4314779043197632,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7164770364761353,0.6927599310874939,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9677008390426636,0.5007262229919434,0.3503335118293762,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9055433869361876,0.4173663556575775,0.3967601954936981,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.761044979095459,0.2453621178865432,1.114143133163452,284.8783874511719,284.95001220703125,301.0094299316406,292.5892944335937,298.3608703613281,297.37066650390625,284.8796081542969,1.0,0.6202619671821594,0.3664039075374603,0.3664039075374603,1.0,1.0,-3.393296003341675,0.922156035900116,2.471139907836914,0.1612062752246856,0.8637383580207825,0.8637383580207825,0.0,151.3050994873047,148.0,57769.01953125,0.0,3103.881591796875,1.0,279.15673828125,282.9563293457031,295.6147766113281,299.36700439453125,293.1499938964844,293.1499938964844,279.45001220703125,38883.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348121881484984,1.0,0.0,0.0,3.631706953048706,3.6317315101623535,8.800653290563787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.73876953125,0.0,1534.37744140625,1895.4371337890625,0.0,3725.16943359375,0.9030205011367798,1.0,0.0,3.0,1.0,0.0
18108480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9533587694168092,0.4782963097095489,0.4314779043197632,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7164770364761353,0.6927599310874939,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9677008390426636,0.5007262229919434,0.3503335118293762,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9055433869361876,0.4173663556575775,0.3967601954936981,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.761044979095459,0.2453621178865432,1.114143133163452,284.8783874511719,284.95001220703125,301.0094299316406,292.5892944335937,298.3608703613281,297.37066650390625,284.8796081542969,1.0,0.6202619671821594,0.3664039075374603,0.3664039075374603,1.0,1.0,-3.393296003341675,0.922156035900116,2.471139907836914,0.1612062752246856,0.8637383580207825,0.8637383580207825,0.0,151.3050994873047,148.0,57769.01953125,0.0,3103.881591796875,1.0,279.15673828125,282.9563293457031,295.6147766113281,299.36700439453125,293.1499938964844,293.1499938964844,279.45001220703125,38883.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348121881484984,1.0,0.0,0.0,3.631706953048706,3.6317315101623535,8.800653290563787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.73876953125,0.0,1534.37744140625,1895.4371337890625,0.0,3725.16943359375,0.9030205011367798,1.0,0.0,3.0,1.0,0.0
18108540,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9568793773651124,0.4781233966350555,0.4308602213859558,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.7272793650627136,0.6847056746482849,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9735921621322632,0.504767894744873,0.3528199791908264,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9098337292671204,0.4182949960231781,0.3972923755645752,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7645519375801086,0.246183380484581,1.1165857315063477,284.9986572265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3922119140625,297.4090270996094,284.99853515625,1.0,0.6198981404304504,0.3664901554584503,0.3664901554584503,1.0,1.0,-3.3916049003601074,0.9219077229499816,2.4696972370147705,0.1605343520641327,0.957387626171112,0.957387626171112,0.0,149.4278564453125,166.0,57049.05859375,0.0,3089.290771484375,1.0,279.4421691894531,283.098876953125,295.55426025390625,299.1830749511719,293.1499938964844,293.1499938964844,279.1499938964844,33640.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258256554603576,1.0,0.0,0.0,3.728968381881714,3.7289927005767822,9.278348898078548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.607421875,0.0,1604.775390625,1895.4371337890625,0.0,3642.821044921875,0.921505570411682,1.0,0.0,3.0,1.0,0.0
18108600,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9568793773651124,0.4781233966350555,0.4308602213859558,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.7272793650627136,0.6847056746482849,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9735921621322632,0.504767894744873,0.3528199791908264,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9098337292671204,0.4182949960231781,0.3972923755645752,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7645519375801086,0.246183380484581,1.1165857315063477,284.9986572265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3922119140625,297.4090270996094,284.99853515625,1.0,0.6198981404304504,0.3664901554584503,0.3664901554584503,1.0,1.0,-3.3916049003601074,0.9219077229499816,2.4696972370147705,0.1605343520641327,0.957387626171112,0.957387626171112,0.0,149.4278564453125,166.0,57049.05859375,0.0,3089.290771484375,1.0,279.4421691894531,283.098876953125,295.55426025390625,299.1830749511719,293.1499938964844,293.1499938964844,279.1499938964844,33640.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258256554603576,1.0,0.0,0.0,3.728968381881714,3.7289927005767822,9.278348898078548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.607421875,0.0,1604.775390625,1895.4371337890625,0.0,3642.821044921875,0.921505570411682,1.0,0.0,3.0,1.0,0.0
18108660,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9478620290756226,0.4769545793533325,0.4302287995815277,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7336389422416687,0.7017101049423218,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9681602120399476,0.5080519318580627,0.3553696870803833,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9024648070335388,0.4186756312847137,0.3979836106300354,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7591646909713745,0.2466638535261154,1.1200851202011108,284.9066467285156,284.95001220703125,301.03228759765625,292.5696105957031,298.4012451171875,297.415771484375,284.9087829589844,1.0,0.625904381275177,0.3665054142475128,0.3665054142475128,1.0,1.0,-3.414663791656494,0.9294329285621644,2.4852306842803955,0.1626163870096206,0.8727496266365051,0.8727496266365051,0.0,154.17166137695312,184.0,58085.55078125,0.0,3168.6728515625,1.0,279.1568908691406,282.9781188964844,295.5961303710937,299.35064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38393.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348055720329284,1.0,0.0,0.0,3.6309468746185294,3.630971193313599,8.796969837021607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5546875,0.0,1529.8909912109375,1895.4371337890625,0.0,3725.109375,0.9030349850654602,1.0,0.0,3.0,1.0,0.0
18108720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9478620290756226,0.4769545793533325,0.4302287995815277,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7336389422416687,0.7017101049423218,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9681602120399476,0.5080519318580627,0.3553696870803833,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9024648070335388,0.4186756312847137,0.3979836106300354,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7591646909713745,0.2466638535261154,1.1200851202011108,284.9066467285156,284.95001220703125,301.03228759765625,292.5696105957031,298.4012451171875,297.415771484375,284.9087829589844,1.0,0.625904381275177,0.3665054142475128,0.3665054142475128,1.0,1.0,-3.414663791656494,0.9294329285621644,2.4852306842803955,0.1626163870096206,0.8727496266365051,0.8727496266365051,0.0,154.17166137695312,184.0,58085.55078125,0.0,3168.6728515625,1.0,279.1568908691406,282.9781188964844,295.5961303710937,299.35064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38393.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348055720329284,1.0,0.0,0.0,3.6309468746185294,3.630971193313599,8.796969837021607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5546875,0.0,1529.8909912109375,1895.4371337890625,0.0,3725.109375,0.9030349850654602,1.0,0.0,3.0,1.0,0.0
18108780,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9320074915885924,0.4769958257675171,0.4302284121513366,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.7369729280471802,0.7334028482437134,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9563075304031372,0.5123408436775208,0.358345478773117,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8897032737731934,0.4197561144828796,0.3990638554096222,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7493035197257996,0.2474396675825119,1.1243735551834106,285.0340881347656,284.95001220703125,301.0419921875,292.55914306640625,298.4023742675781,297.4107666015625,285.0340270996094,1.0,0.6362116932868958,0.3665206432342529,0.3665206432342529,1.0,1.0,-3.454000949859619,0.9421977996826172,2.511803150177002,0.1662843078374862,0.9929357767105104,0.9929357767105104,0.0,163.12461853027344,202.0,57936.41796875,0.0,3311.4765625,1.0,279.4423217773437,283.116455078125,295.54656982421875,299.22027587890625,293.1499938964844,293.1499938964844,279.1499938964844,32653.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285582900047302,1.0,0.0,0.0,3.769590616226196,3.769615173339844,9.481600500294008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4775390625,0.0,1644.4757080078125,1895.4371337890625,0.0,3667.919189453125,0.930078148841858,1.0,0.0,3.0,1.0,0.0
18108840,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9320074915885924,0.4769958257675171,0.4302284121513366,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.7369729280471802,0.7334028482437134,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9563075304031372,0.5123408436775208,0.358345478773117,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8897032737731934,0.4197561144828796,0.3990638554096222,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7493035197257996,0.2474396675825119,1.1243735551834106,285.0340881347656,284.95001220703125,301.0419921875,292.55914306640625,298.4023742675781,297.4107666015625,285.0340270996094,1.0,0.6362116932868958,0.3665206432342529,0.3665206432342529,1.0,1.0,-3.454000949859619,0.9421977996826172,2.511803150177002,0.1662843078374862,0.9929357767105104,0.9929357767105104,0.0,163.12461853027344,202.0,57936.41796875,0.0,3311.4765625,1.0,279.4423217773437,283.116455078125,295.54656982421875,299.22027587890625,293.1499938964844,293.1499938964844,279.1499938964844,32653.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285582900047302,1.0,0.0,0.0,3.769590616226196,3.769615173339844,9.481600500294008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4775390625,0.0,1644.4757080078125,1895.4371337890625,0.0,3667.919189453125,0.930078148841858,1.0,0.0,3.0,1.0,0.0
18108900,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9223763942718506,0.4764760434627533,0.4302545487880707,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.7370449304580688,0.7532783150672913,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9485028982162476,0.5140553116798401,0.3598676025867462,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.882072925567627,0.4200145006179809,0.3996852040290832,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.743465006351471,0.2476226389408111,1.126704216003418,284.90679931640625,284.95001220703125,301.0464172363281,292.55377197265625,298.3951721191406,297.3975524902344,284.9037475585937,1.0,0.6425107717514038,0.3665282726287842,0.3665282726287842,1.0,1.0,-3.477801322937012,0.949898362159729,2.527902841567993,0.1685992330312729,0.915775716304779,0.915775716304779,0.0,168.87962341308594,202.0,59286.5703125,0.0,3401.36083984375,1.0,279.1946105957031,282.9549255371094,295.6010131835937,299.46051025390625,293.1499938964844,293.1499938964844,279.1499938964844,35584.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364772439002992,1.0,0.0,0.0,3.777543306350708,3.7775685787200928,9.52164953105239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0322265625,0.0,1676.53662109375,1895.4371337890625,0.0,3740.365234375,0.9320513606071472,1.0,0.0,3.0,1.0,0.0
18108960,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9114732146263124,0.4756899178028106,0.4298031032085418,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.7360206842422485,0.7762571573257446,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9389946460723876,0.5155400037765503,0.3610860407352447,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8733547925949097,0.4200549125671386,0.3999955952167511,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7367861270904541,0.2476100474596023,1.12798810005188,284.916259765625,284.95001220703125,301.0505676269531,292.5483093261719,298.3817443847656,297.3779296875,284.91815185546875,1.0,0.6492660045623779,0.3660039603710174,0.3660039603710174,1.0,1.0,-3.5018999576568604,0.9561517238616944,2.545748233795166,0.1694096624851226,0.9078341722488404,0.9078341722488404,0.0,175.54238891601562,220.0,59471.80078125,0.0,3498.55712890625,1.0,279.1563720703125,282.9615173339844,295.5904846191406,299.4271240234375,293.1499938964844,293.1499938964844,278.8500061035156,37071.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407215714454652,1.0,0.0,0.0,3.7338926792144775,3.733917713165283,9.302870012106724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.5400390625,0.0,1636.7203369140625,1895.4371337890625,0.0,3779.00390625,0.9248753190040588,1.0,0.0,3.0,1.0,0.0
18109020,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8911004066467285,0.4741707444190979,0.4288428723812103,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7316061854362488,0.8261516690254211,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9189298748970032,0.5185505747795105,0.3634842038154602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8557963371276855,0.4200387895107269,0.4004633128643036,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7230361700057983,0.2473771870136261,1.1294859647750854,284.89959716796875,284.95001220703125,301.0580139160156,292.5370788574219,298.349365234375,297.33184814453125,284.9015808105469,1.0,0.6637270450592041,0.3649553060531616,0.3649553060531616,1.0,1.0,-3.5521576404571533,0.969026505947113,2.5831310749053955,0.1709184050559997,0.8461099863052368,0.8461099863052368,0.0,190.51480102539065,238.0,60323.33984375,0.0,3711.842529296875,1.0,278.8584289550781,282.9144897460937,295.5699157714844,299.4761962890625,293.1499938964844,293.1499938964844,279.1499938964844,39669.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949980080127716,1.0,0.0,0.0,3.552419662475586,3.552443265914917,8.420576591561257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.96484375,0.0,1454.01318359375,1895.4371337890625,0.0,3862.78271484375,0.8869385123252869,1.0,0.0,3.0,1.0,0.0
18109080,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8911004066467285,0.4741707444190979,0.4288428723812103,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7316061854362488,0.8261516690254211,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9189298748970032,0.5185505747795105,0.3634842038154602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8557963371276855,0.4200387895107269,0.4004633128643036,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7230361700057983,0.2473771870136261,1.1294859647750854,284.89959716796875,284.95001220703125,301.0580139160156,292.5370788574219,298.349365234375,297.33184814453125,284.9015808105469,1.0,0.6637270450592041,0.3649553060531616,0.3649553060531616,1.0,1.0,-3.5521576404571533,0.969026505947113,2.5831310749053955,0.1709184050559997,0.8461099863052368,0.8461099863052368,0.0,190.51480102539065,238.0,60323.33984375,0.0,3711.842529296875,1.0,278.8584289550781,282.9144897460937,295.5699157714844,299.4761962890625,293.1499938964844,293.1499938964844,279.1499938964844,39669.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949980080127716,1.0,0.0,0.0,3.552419662475586,3.552443265914917,8.420576591561257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.96484375,0.0,1454.01318359375,1895.4371337890625,0.0,3862.78271484375,0.8869385123252869,1.0,0.0,3.0,1.0,0.0
18109140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8736438155174255,0.4740928709506988,0.4290180504322052,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.726239025592804,0.8758876323699951,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9022367596626282,0.5228123664855957,0.3666432499885559,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8406878709793091,0.4209520220756531,0.4016403257846832,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7101064324378967,0.2476487755775451,1.132590413093567,285.0243530273437,284.95001220703125,301.0643005371094,292.5255126953125,298.323974609375,297.2955627441406,285.0244445800781,1.0,0.6791194081306458,0.3639066517353058,0.3639066517353058,1.0,1.0,-3.607335329055786,0.9833528995513916,2.6239824295043945,0.1727304756641388,0.9591498374938964,0.9591498374938964,0.0,206.4953155517578,256.0,60282.99609375,0.0,3949.75439453125,1.0,279.1417541503906,283.0502624511719,295.51348876953125,299.33404541015625,293.1499938964844,293.1499938964844,278.8500061035156,32937.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943643033504486,1.0,0.0,0.0,3.686846256256104,3.6868700981140137,9.069917723536492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0439453125,0.0,1551.402099609375,1895.4371337890625,0.0,3805.51708984375,0.911624789237976,1.0,0.0,3.0,1.0,0.0
18109200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8736438155174255,0.4740928709506988,0.4290180504322052,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.726239025592804,0.8758876323699951,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9022367596626282,0.5228123664855957,0.3666432499885559,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8406878709793091,0.4209520220756531,0.4016403257846832,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7101064324378967,0.2476487755775451,1.132590413093567,285.0243530273437,284.95001220703125,301.0643005371094,292.5255126953125,298.323974609375,297.2955627441406,285.0244445800781,1.0,0.6791194081306458,0.3639066517353058,0.3639066517353058,1.0,1.0,-3.607335329055786,0.9833528995513916,2.6239824295043945,0.1727304756641388,0.9591498374938964,0.9591498374938964,0.0,206.4953155517578,256.0,60282.99609375,0.0,3949.75439453125,1.0,279.1417541503906,283.0502624511719,295.51348876953125,299.33404541015625,293.1499938964844,293.1499938964844,278.8500061035156,32937.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943643033504486,1.0,0.0,0.0,3.686846256256104,3.6868700981140137,9.069917723536492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0439453125,0.0,1551.402099609375,1895.4371337890625,0.0,3805.51708984375,0.911624789237976,1.0,0.0,3.0,1.0,0.0
18109260,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8502526879310608,0.4724974632263183,0.4288029670715332,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9826435446739196,0.719590961933136,0.8887204527854919,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8797749876976013,0.5258163213729858,0.3696135878562927,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8202694058418274,0.4209445714950561,0.4027787148952484,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6906654834747314,0.2473121583461761,1.1361161470413208,284.9101257324219,284.95001220703125,301.0694274902344,292.5136413574219,298.2932434082031,297.2561950683594,284.910888671875,1.0,0.6927149891853333,0.3625327050685882,0.3625327050685882,1.0,1.0,-3.627636194229126,0.9854377508163452,2.6421985626220703,0.1712261438369751,0.8731393218040466,0.8731393218040466,0.0,229.0574645996093,274.0,61359.8984375,0.0,4142.9775390625,1.0,278.85693359375,282.90509033203125,295.5509338378906,299.51983642578125,293.1499938964844,293.1499938964844,279.1499938964844,37879.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548304080963136,1.0,0.0,0.0,3.621910810470581,3.6219348907470703,8.75323905802361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.6181640625,0.0,1516.0946044921875,1895.4371337890625,0.0,3906.372314453125,0.9003444910049438,1.0,0.0,3.0,1.0,0.0
18109320,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8502526879310608,0.4724974632263183,0.4288029670715332,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9826435446739196,0.719590961933136,0.8887204527854919,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8797749876976013,0.5258163213729858,0.3696135878562927,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8202694058418274,0.4209445714950561,0.4027787148952484,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6906654834747314,0.2473121583461761,1.1361161470413208,284.9101257324219,284.95001220703125,301.0694274902344,292.5136413574219,298.2932434082031,297.2561950683594,284.910888671875,1.0,0.6927149891853333,0.3625327050685882,0.3625327050685882,1.0,1.0,-3.627636194229126,0.9854377508163452,2.6421985626220703,0.1712261438369751,0.8731393218040466,0.8731393218040466,0.0,229.0574645996093,274.0,61359.8984375,0.0,4142.9775390625,1.0,278.85693359375,282.90509033203125,295.5509338378906,299.51983642578125,293.1499938964844,293.1499938964844,279.1499938964844,37879.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548304080963136,1.0,0.0,0.0,3.621910810470581,3.6219348907470703,8.75323905802361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.6181640625,0.0,1516.0946044921875,1895.4371337890625,0.0,3906.372314453125,0.9003444910049438,1.0,0.0,3.0,1.0,0.0
