time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8318626880645752,0.4717934429645538,0.4286890625953674,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9603623151779176,0.7177863717079163,0.8862351775169373,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8620016574859619,0.5295880436897278,0.372649222612381,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8026654720306396,0.4213825464248657,0.4038338661193847,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.674565315246582,0.2472265213727951,1.1390507221221924,285.0079650878906,284.95001220703125,301.07342529296875,292.5014953613281,298.28472900390625,297.24884033203125,285.007080078125,1.0,0.7040420174598694,0.3611587882041931,0.3611587882041931,1.0,1.0,-3.6342129707336426,0.9831640124320984,2.6510488986968994,0.1670943945646286,0.965437650680542,0.965437650680542,0.0,250.48423767089844,277.0,60709.59765625,0.0,4292.857421875,1.0,279.1421813964844,283.0264892578125,295.489501953125,299.3497009277344,293.1499938964844,293.1499938964844,278.8500061035156,33282.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488848447799684,1.0,0.0,0.0,3.736842393875122,3.7368667125701904,9.317573699263448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.2353515625,0.0,1611.13232421875,1895.4371337890625,0.0,3852.91015625,0.9229875802993774,1.0,0.0,3.0,1.0,0.0
18109440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8318626880645752,0.4717934429645538,0.4286890625953674,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9603623151779176,0.7177863717079163,0.8862351775169373,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8620016574859619,0.5295880436897278,0.372649222612381,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8026654720306396,0.4213825464248657,0.4038338661193847,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.674565315246582,0.2472265213727951,1.1390507221221924,285.0079650878906,284.95001220703125,301.07342529296875,292.5014953613281,298.28472900390625,297.24884033203125,285.007080078125,1.0,0.7040420174598694,0.3611587882041931,0.3611587882041931,1.0,1.0,-3.6342129707336426,0.9831640124320984,2.6510488986968994,0.1670943945646286,0.965437650680542,0.965437650680542,0.0,250.48423767089844,277.0,60709.59765625,0.0,4292.857421875,1.0,279.1421813964844,283.0264892578125,295.489501953125,299.3497009277344,293.1499938964844,293.1499938964844,278.8500061035156,33282.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488848447799684,1.0,0.0,0.0,3.736842393875122,3.7368667125701904,9.317573699263448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.2353515625,0.0,1611.13232421875,1895.4371337890625,0.0,3852.91015625,0.9229875802993774,1.0,0.0,3.0,1.0,0.0
18109500,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8263029456138611,0.4709465205669403,0.4284922182559967,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9530317187309264,0.7170078754425049,0.8858768343925476,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8571018576622009,0.5310621857643127,0.3740690052509308,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7971541285514832,0.4213244915008545,0.4042487144470215,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6697880029678345,0.247050255537033,1.1401054859161377,284.88006591796875,284.95001220703125,301.07501220703125,292.49530029296875,298.279296875,297.24383544921875,284.8782958984375,1.0,0.7076350450515747,0.3604718148708343,0.3604718148708343,1.0,1.0,-3.6371309757232666,0.9818909764289856,2.655240058898926,0.1652440279722213,0.8780914545059204,0.8780914545059204,0.0,257.7101135253906,277.0,61660.5390625,0.0,4345.634765625,1.0,278.8960876464844,282.8731994628906,295.5342102050781,299.5597229003906,293.1499938964844,293.1499938964844,278.8500061035156,37251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555345177650452,1.0,0.0,0.0,3.7112066745758057,3.711231470108032,9.190169976136532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8349609375,0.0,1611.8533935546875,1895.4371337890625,0.0,3912.681640625,0.9178895354270936,1.0,0.0,3.0,1.0,0.0
18109560,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8215932250022888,0.4699723422527313,0.4278258979320526,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.946851372718811,0.7162176370620728,0.8851261138916016,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8532376289367676,0.5324237942695618,0.3751710653305053,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7926130294799805,0.4211302995681762,0.4043136239051819,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6658618450164795,0.2467799931764602,1.1400659084320068,284.8984069824219,284.95001220703125,301.0762939453125,292.4890441894531,298.2742004394531,297.23809814453125,284.8998413085937,1.0,0.71035236120224,0.3601295053958893,0.3601295053958893,1.0,1.0,-3.6369941234588623,0.9806846380233764,2.6563096046447754,0.1640654802322387,0.8692593574523926,0.8692593574523926,0.0,263.5550231933594,280.0,61428.546875,0.0,4381.5810546875,1.0,278.8569030761719,282.89373779296875,295.51666259765625,299.4923400878906,293.1499938964844,293.1499938964844,279.1499938964844,38638.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579702019691468,1.0,0.0,0.0,3.6351125240325928,3.635136842727661,8.817166303742852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.841796875,0.0,1536.3277587890625,1895.4371337890625,0.0,3934.4716796875,0.9039930701255798,1.0,0.0,3.0,1.0,0.0
18109620,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8159860968589783,0.4694210290908813,0.4272980690002441,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9395050406455994,0.7163208723068237,0.8850808143615723,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8495873212814331,0.5363727807998657,0.3779022097587585,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7874033451080322,0.4216177463531494,0.4048382341861725,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6613130569458008,0.2468155771493911,1.1408618688583374,285.0033874511719,284.95001220703125,301.0780029296875,292.47637939453125,298.274169921875,297.240234375,285.002685546875,1.0,0.7144708037376404,0.3594448864459991,0.3594448864459991,1.0,1.0,-3.641181468963623,0.979826033115387,2.6613552570343018,0.1620492339134216,0.9614772200584412,0.9614772200584412,0.0,271.158935546875,268.0,60714.703125,0.0,4440.32275390625,1.0,279.1422424316406,283.0221862792969,295.45782470703125,299.3178100585937,293.1499938964844,293.1499938964844,278.8500061035156,33580.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506372809410096,1.0,0.0,0.0,3.7410268783569336,3.741051197052002,9.338452855445212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9990234375,0.0,1618.262939453125,1895.4371337890625,0.0,3868.701416015625,0.9241648316383362,1.0,0.0,3.0,1.0,0.0
18109680,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8159860968589783,0.4694210290908813,0.4272980690002441,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9395050406455994,0.7163208723068237,0.8850808143615723,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8495873212814331,0.5363727807998657,0.3779022097587585,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7874033451080322,0.4216177463531494,0.4048382341861725,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6613130569458008,0.2468155771493911,1.1408618688583374,285.0033874511719,284.95001220703125,301.0780029296875,292.47637939453125,298.274169921875,297.240234375,285.002685546875,1.0,0.7144708037376404,0.3594448864459991,0.3594448864459991,1.0,1.0,-3.641181468963623,0.979826033115387,2.6613552570343018,0.1620492339134216,0.9614772200584412,0.9614772200584412,0.0,271.158935546875,268.0,60714.703125,0.0,4440.32275390625,1.0,279.1422424316406,283.0221862792969,295.45782470703125,299.3178100585937,293.1499938964844,293.1499938964844,278.8500061035156,33580.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506372809410096,1.0,0.0,0.0,3.7410268783569336,3.741051197052002,9.338452855445212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9990234375,0.0,1618.262939453125,1895.4371337890625,0.0,3868.701416015625,0.9241648316383362,1.0,0.0,3.0,1.0,0.0
18109740,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.816178560256958,0.4677979052066803,0.4260670840740204,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.940515398979187,0.7154678702354431,0.8843576908111572,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8522095084190369,0.5394151210784912,0.3801460862159729,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7883905172348022,0.4214799404144287,0.4048495292663574,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6619430184364319,0.2465280890464782,1.139880657196045,284.8980407714844,284.95001220703125,301.0785827636719,292.4634704589844,298.2675476074219,297.2342224121094,284.8992919921875,1.0,0.7133371233940125,0.3587602376937866,0.3587602376937866,1.0,1.0,-3.640578508377075,0.9774430990219116,2.663135528564453,0.1598770767450332,0.8666133284568787,0.8666133284568787,0.0,269.801025390625,256.0,61365.76171875,0.0,4430.2275390625,1.0,278.8568420410156,282.8942565917969,295.4874267578125,299.4588317871094,293.1499938964844,293.1499938964844,279.1499938964844,38816.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590525031089784,1.0,0.0,0.0,3.631033420562744,3.631057739257813,8.797388773018611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.421875,0.0,1533.131591796875,1895.4371337890625,0.0,3944.135009765625,0.9031899571418762,1.0,0.0,3.0,1.0,0.0
18109800,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.816178560256958,0.4677979052066803,0.4260670840740204,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.940515398979187,0.7154678702354431,0.8843576908111572,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8522095084190369,0.5394151210784912,0.3801460862159729,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7883905172348022,0.4214799404144287,0.4048495292663574,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6619430184364319,0.2465280890464782,1.139880657196045,284.8980407714844,284.95001220703125,301.0785827636719,292.4634704589844,298.2675476074219,297.2342224121094,284.8992919921875,1.0,0.7133371233940125,0.3587602376937866,0.3587602376937866,1.0,1.0,-3.640578508377075,0.9774430990219116,2.663135528564453,0.1598770767450332,0.8666133284568787,0.8666133284568787,0.0,269.801025390625,256.0,61365.76171875,0.0,4430.2275390625,1.0,278.8568420410156,282.8942565917969,295.4874267578125,299.4588317871094,293.1499938964844,293.1499938964844,279.1499938964844,38816.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590525031089784,1.0,0.0,0.0,3.631033420562744,3.631057739257813,8.797388773018611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.421875,0.0,1533.131591796875,1895.4371337890625,0.0,3944.135009765625,0.9031899571418762,1.0,0.0,3.0,1.0,0.0
18109860,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207326531410217,0.4674400389194488,0.4251741170883178,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9474248290061952,0.7158640623092651,0.8840262293815613,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8595353364944458,0.5435872673988342,0.3826097548007965,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7938075065612793,0.4221037030220032,0.404928982257843,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6662597060203552,0.2467456758022308,1.138757348060608,285.00164794921875,284.95001220703125,301.0780029296875,292.4503479003906,298.2691650390625,297.2392578125,285.0008850097656,1.0,0.7098655104637146,0.3581835627555847,0.3581835627555847,1.0,1.0,-3.6408958435058594,0.9756959676742554,2.6651997566223145,0.1578356474637985,0.9571857452392578,0.9571857452392578,0.0,262.7057189941406,244.0,60597.5625,0.0,4386.9970703125,1.0,279.1421813964844,283.0224609375,295.4296264648437,299.2826232910156,293.1499938964844,293.1499938964844,278.8500061035156,33681.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951309084892273,1.0,0.0,0.0,3.7334847450256334,3.733509302139282,9.300837859882448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0791015625,0.0,1610.3026123046875,1895.4371337890625,0.0,3874.748046875,0.9225335121154784,1.0,0.0,3.0,1.0,0.0
18109920,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207326531410217,0.4674400389194488,0.4251741170883178,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9474248290061952,0.7158640623092651,0.8840262293815613,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8595353364944458,0.5435872673988342,0.3826097548007965,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7938075065612793,0.4221037030220032,0.404928982257843,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6662597060203552,0.2467456758022308,1.138757348060608,285.00164794921875,284.95001220703125,301.0780029296875,292.4503479003906,298.2691650390625,297.2392578125,285.0008850097656,1.0,0.7098655104637146,0.3581835627555847,0.3581835627555847,1.0,1.0,-3.6408958435058594,0.9756959676742554,2.6651997566223145,0.1578356474637985,0.9571857452392578,0.9571857452392578,0.0,262.7057189941406,244.0,60597.5625,0.0,4386.9970703125,1.0,279.1421813964844,283.0224609375,295.4296264648437,299.2826232910156,293.1499938964844,293.1499938964844,278.8500061035156,33681.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951309084892273,1.0,0.0,0.0,3.7334847450256334,3.733509302139282,9.300837859882448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0791015625,0.0,1610.3026123046875,1895.4371337890625,0.0,3874.748046875,0.9225335121154784,1.0,0.0,3.0,1.0,0.0
18109980,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8266277313232422,0.4660117328166961,0.4238306581974029,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.95615553855896,0.7151564359664917,0.8831179738044739,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8686603903770447,0.546842098236084,0.3847793638706207,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8008526563644409,0.4221071898937225,0.4047715961933136,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6720621585845947,0.2466481029987335,1.137199878692627,284.89898681640625,284.95001220703125,301.0762939453125,292.43707275390625,298.263916015625,297.23553466796875,284.9002380371094,1.0,0.7051486968994141,0.3576068878173828,0.3576068878173828,1.0,1.0,-3.638995885848999,0.9732529520988464,2.665743112564087,0.1558310538530349,0.863791823387146,0.863791823387146,0.0,253.6473846435547,232.0,61214.05859375,0.0,4325.5166015625,1.0,278.85693359375,282.8978271484375,295.45953369140625,299.4211120605469,293.1499938964844,293.1499938964844,279.1499938964844,38884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959425926208496,1.0,0.0,0.0,3.618959665298462,3.6189839839935294,8.738980454836565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.759765625,0.0,1520.3079833984375,1895.4371337890625,0.0,3947.466796875,0.9005858302116394,1.0,0.0,3.0,1.0,0.0
18110040,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8266277313232422,0.4660117328166961,0.4238306581974029,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.95615553855896,0.7151564359664917,0.8831179738044739,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8686603903770447,0.546842098236084,0.3847793638706207,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8008526563644409,0.4221071898937225,0.4047715961933136,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6720621585845947,0.2466481029987335,1.137199878692627,284.89898681640625,284.95001220703125,301.0762939453125,292.43707275390625,298.263916015625,297.23553466796875,284.9002380371094,1.0,0.7051486968994141,0.3576068878173828,0.3576068878173828,1.0,1.0,-3.638995885848999,0.9732529520988464,2.665743112564087,0.1558310538530349,0.863791823387146,0.863791823387146,0.0,253.6473846435547,232.0,61214.05859375,0.0,4325.5166015625,1.0,278.85693359375,282.8978271484375,295.45953369140625,299.4211120605469,293.1499938964844,293.1499938964844,279.1499938964844,38884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959425926208496,1.0,0.0,0.0,3.618959665298462,3.6189839839935294,8.738980454836565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.759765625,0.0,1520.3079833984375,1895.4371337890625,0.0,3947.466796875,0.9005858302116394,1.0,0.0,3.0,1.0,0.0
18110100,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8302231431007385,0.4658279120922088,0.4231837093830108,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9611946940422058,0.7152896523475647,0.882620632648468,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8740438222885132,0.5489486455917358,0.3858835697174072,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8050346970558167,0.4224001169204712,0.4046556949615478,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6755446791648865,0.246772363781929,1.1362346410751345,285.0108642578125,284.95001220703125,301.07501220703125,292.43035888671875,298.2643737792969,297.23797607421875,285.0118408203125,1.0,0.7024739980697632,0.3573185503482818,0.3573185503482818,1.0,1.0,-3.637777328491211,0.971954107284546,2.665823221206665,0.1546608507633209,0.9408570528030396,0.9408570528030396,0.0,248.47994995117188,232.0,60361.4296875,0.0,4290.123046875,1.0,279.100830078125,283.0326232910156,295.40020751953125,299.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,34362.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535555839538574,1.0,0.0,0.0,3.663520574569702,3.663544416427612,8.955514658737229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.4091796875,0.0,1535.967529296875,1895.4371337890625,0.0,3894.936279296875,0.908669114112854,1.0,0.0,3.0,1.0,0.0
18110160,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.834812343120575,0.4657872021198272,0.4229223132133484,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9672103524208068,0.7156046628952026,0.8826727867126465,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8805533051490784,0.551193118095398,0.3872582614421844,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8100997805595398,0.4228332638740539,0.4048035740852356,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6799100637435913,0.2470137178897857,1.1360671520233154,285.0014953613281,284.95001220703125,301.07342529296875,292.4236145019531,298.2660522460937,297.24200439453125,285.0003967285156,1.0,0.6998298168182373,0.3570582270622253,0.3570582270622253,1.0,1.0,-3.639138698577881,0.9715451002120972,2.667593479156494,0.1538533717393875,0.9538111686706544,0.9538111686706544,0.0,242.71139526367188,220.0,60454.3984375,0.0,4257.9501953125,1.0,279.14312744140625,283.0245056152344,295.4013366699219,299.24517822265625,293.1499938964844,293.1499938964844,278.8500061035156,33615.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515007734298706,1.0,0.0,0.0,3.724133968353272,3.72415828704834,9.25430640563718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5625,0.0,1599.016357421875,1895.4371337890625,0.0,3876.472412109375,0.9201186299324036,1.0,0.0,3.0,1.0,0.0
18110220,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8435726761817932,0.4644647240638733,0.4216067492961883,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9780868291854858,0.7149085402488708,0.8816892504692078,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8932986855506897,0.5545839667320251,0.3894722163677215,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.819467306137085,0.4229086935520172,0.4046435058116913,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6884523034095764,0.2470262795686721,1.134676814079285,284.9000244140625,284.95001220703125,301.0694274902344,292.4100341796875,298.2611083984375,297.2392272949219,284.9010925292969,1.0,0.6941673159599304,0.3565375208854675,0.3565375208854675,1.0,1.0,-3.637453556060791,0.9693490266799928,2.668104410171509,0.1520427912473678,0.8617215156555176,0.8617215156555176,0.0,231.69708251953125,208.0,61076.05078125,0.0,4184.98681640625,1.0,278.8574523925781,282.90118408203125,295.4320373535156,299.38446044921875,293.1499938964844,293.1499938964844,279.1499938964844,38791.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596176743507384,1.0,0.0,0.0,3.608387470245361,3.6084117889404297,8.687997024026117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3125,0.0,1508.010009765625,1895.4371337890625,0.0,3949.1767578125,0.8981724977493286,1.0,0.0,3.0,1.0,0.0
18110280,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8435726761817932,0.4644647240638733,0.4216067492961883,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9780868291854858,0.7149085402488708,0.8816892504692078,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8932986855506897,0.5545839667320251,0.3894722163677215,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.819467306137085,0.4229086935520172,0.4046435058116913,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6884523034095764,0.2470262795686721,1.134676814079285,284.9000244140625,284.95001220703125,301.0694274902344,292.4100341796875,298.2611083984375,297.2392272949219,284.9010925292969,1.0,0.6941673159599304,0.3565375208854675,0.3565375208854675,1.0,1.0,-3.637453556060791,0.9693490266799928,2.668104410171509,0.1520427912473678,0.8617215156555176,0.8617215156555176,0.0,231.69708251953125,208.0,61076.05078125,0.0,4184.98681640625,1.0,278.8574523925781,282.90118408203125,295.4320373535156,299.38446044921875,293.1499938964844,293.1499938964844,279.1499938964844,38791.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596176743507384,1.0,0.0,0.0,3.608387470245361,3.6084117889404297,8.687997024026117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3125,0.0,1508.010009765625,1895.4371337890625,0.0,3949.1767578125,0.8981724977493286,1.0,0.0,3.0,1.0,0.0
18110340,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.85471510887146,0.4643022716045379,0.4207383394241333,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9899516701698304,0.7153298854827881,0.881188690662384,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9087899327278136,0.5590469241142273,0.3920120596885681,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8305136561393738,0.4236768186092376,0.4046900570392608,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6988353133201599,0.2474671751260757,1.1337507963180542,285.00146484375,284.95001220703125,301.0643005371094,292.3963623046875,298.2630615234375,297.24609375,285.000732421875,1.0,0.688358724117279,0.3560168445110321,0.3560168445110321,1.0,1.0,-3.637932777404785,0.9678403735160828,2.6700925827026367,0.150195226073265,0.951312243938446,0.951312243938446,0.0,219.7697296142578,196.0,60326.16015625,0.0,4112.1748046875,1.0,279.1420288085937,283.02703857421875,295.3750915527344,299.21014404296875,293.1499938964844,293.1499938964844,278.8500061035156,33646.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517953395843506,1.0,0.0,0.0,3.712249755859375,3.712273836135864,9.195337042910978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.58984375,0.0,1585.62109375,1895.4371337890625,0.0,3879.12158203125,0.9177311062812804,1.0,0.0,3.0,1.0,0.0
18110400,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.85471510887146,0.4643022716045379,0.4207383394241333,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9899516701698304,0.7153298854827881,0.881188690662384,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9087899327278136,0.5590469241142273,0.3920120596885681,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8305136561393738,0.4236768186092376,0.4046900570392608,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6988353133201599,0.2474671751260757,1.1337507963180542,285.00146484375,284.95001220703125,301.0643005371094,292.3963623046875,298.2630615234375,297.24609375,285.000732421875,1.0,0.688358724117279,0.3560168445110321,0.3560168445110321,1.0,1.0,-3.637932777404785,0.9678403735160828,2.6700925827026367,0.150195226073265,0.951312243938446,0.951312243938446,0.0,219.7697296142578,196.0,60326.16015625,0.0,4112.1748046875,1.0,279.1420288085937,283.02703857421875,295.3750915527344,299.21014404296875,293.1499938964844,293.1499938964844,278.8500061035156,33646.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517953395843506,1.0,0.0,0.0,3.712249755859375,3.712273836135864,9.195337042910978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.58984375,0.0,1585.62109375,1895.4371337890625,0.0,3879.12158203125,0.9177311062812804,1.0,0.0,3.0,1.0,0.0
18110460,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.866032600402832,0.4630303680896759,0.4194590747356415,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.714629590511322,0.8778882026672363,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9258465766906738,0.5625196695327759,0.3942793011665344,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8416629433631897,0.4237731993198395,0.4045481979846954,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7092395424842834,0.2475273460149765,1.1325898170471191,284.9008483886719,284.95001220703125,301.0580139160156,292.382568359375,298.2575988769531,297.2435913085937,284.9013977050781,1.0,0.6823172569274902,0.3554913997650146,0.3554913997650146,1.0,1.0,-3.634533166885376,0.965084671974182,2.6694483757019043,0.148425668478012,0.8599098920822144,0.8599098920822144,0.0,208.6493530273437,184.0,60931.01953125,0.0,4034.114501953125,1.0,278.8578491210937,282.9040832519531,295.40447998046875,299.3481140136719,293.1499938964844,293.1499938964844,279.1499938964844,38719.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598913192749025,1.0,0.0,0.0,3.598496913909912,3.5985209941864014,8.640433861728525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3173828125,0.0,1496.6781005859375,1895.4371337890625,0.0,3951.616943359375,0.895997941493988,1.0,0.0,3.0,1.0,0.0
18110520,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.866032600402832,0.4630303680896759,0.4194590747356415,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.714629590511322,0.8778882026672363,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9258465766906738,0.5625196695327759,0.3942793011665344,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8416629433631897,0.4237731993198395,0.4045481979846954,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7092395424842834,0.2475273460149765,1.1325898170471191,284.9008483886719,284.95001220703125,301.0580139160156,292.382568359375,298.2575988769531,297.2435913085937,284.9013977050781,1.0,0.6823172569274902,0.3554913997650146,0.3554913997650146,1.0,1.0,-3.634533166885376,0.965084671974182,2.6694483757019043,0.148425668478012,0.8599098920822144,0.8599098920822144,0.0,208.6493530273437,184.0,60931.01953125,0.0,4034.114501953125,1.0,278.8578491210937,282.9040832519531,295.40447998046875,299.3481140136719,293.1499938964844,293.1499938964844,279.1499938964844,38719.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598913192749025,1.0,0.0,0.0,3.598496913909912,3.5985209941864014,8.640433861728525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3173828125,0.0,1496.6781005859375,1895.4371337890625,0.0,3951.616943359375,0.895997941493988,1.0,0.0,3.0,1.0,0.0
18110580,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8752455711364746,0.4627484977245331,0.4186905920505523,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7170883417129517,0.8501826524734497,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9403201937675476,0.5669229626655579,0.3969330489635467,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8507643938064575,0.4244265556335449,0.4046915471553802,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7170741558074951,0.2478957772254943,1.1322624683380127,284.9872131347656,284.95001220703125,301.0505676269531,292.36871337890625,298.2591247558594,297.2522888183594,284.9859313964844,1.0,0.674630880355835,0.3549659550189972,0.3549659550189972,1.0,1.0,-3.6109423637390137,0.9560394287109376,2.654902935028076,0.1446528285741806,0.9349629282951356,0.9349629282951356,0.0,199.64013671875,172.0,59842.5703125,0.0,3916.953857421875,1.0,279.1419372558594,283.0211181640625,295.3446655273437,299.1575927734375,293.1499938964844,293.1499938964844,278.8500061035156,34102.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951629400253296,1.0,0.0,0.0,3.688323497772217,3.688347578048706,9.0771874283746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.05078125,0.0,1561.880859375,1895.4371337890625,0.0,3877.62890625,0.9125465154647828,1.0,0.0,3.0,1.0,0.0
18110640,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8752455711364746,0.4627484977245331,0.4186905920505523,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7170883417129517,0.8501826524734497,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9403201937675476,0.5669229626655579,0.3969330489635467,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8507643938064575,0.4244265556335449,0.4046915471553802,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7170741558074951,0.2478957772254943,1.1322624683380127,284.9872131347656,284.95001220703125,301.0505676269531,292.36871337890625,298.2591247558594,297.2522888183594,284.9859313964844,1.0,0.674630880355835,0.3549659550189972,0.3549659550189972,1.0,1.0,-3.6109423637390137,0.9560394287109376,2.654902935028076,0.1446528285741806,0.9349629282951356,0.9349629282951356,0.0,199.64013671875,172.0,59842.5703125,0.0,3916.953857421875,1.0,279.1419372558594,283.0211181640625,295.3446655273437,299.1575927734375,293.1499938964844,293.1499938964844,278.8500061035156,34102.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951629400253296,1.0,0.0,0.0,3.688323497772217,3.688347578048706,9.0771874283746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.05078125,0.0,1561.880859375,1895.4371337890625,0.0,3877.62890625,0.9125465154647828,1.0,0.0,3.0,1.0,0.0
18110700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8804608583450317,0.4620981812477112,0.4182373583316803,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.7191497683525085,0.8345267176628113,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9480902552604676,0.5686608552932739,0.3982159197330475,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8559531569480896,0.4244639575481415,0.4047499597072601,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7212927341461182,0.2479300498962402,1.132157802581787,284.8625793457031,284.95001220703125,301.0464172363281,292.3617858886719,298.25811767578125,297.25457763671875,284.8616027832031,1.0,0.6703835129737854,0.3547032475471496,0.3547032475471496,1.0,1.0,-3.597403287887573,0.9509746432304382,2.6464285850524902,0.14262455701828,0.8430656790733337,0.8430656790733337,0.0,194.82508850097656,172.0,60397.55859375,0.0,3852.5361328125,1.0,278.8970947265625,282.8787841796875,295.3880310058594,299.34521484375,293.1499938964844,293.1499938964844,278.8500061035156,38952.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569766521453856,1.0,0.0,0.0,3.6281871795654297,3.628211498260498,8.78360197020811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.318359375,0.0,1530.998046875,1895.4371337890625,0.0,3925.590087890625,0.9001579284667969,1.0,0.0,3.0,1.0,0.0
18110760,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.885552167892456,0.4613800942897796,0.4174031913280487,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.721718966960907,0.8189078569412231,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9555411338806152,0.5703412890434265,0.3992278277873993,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.861128568649292,0.424405038356781,0.4045325219631195,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7253655791282654,0.2478848248720169,1.1312382221221924,284.8907470703125,284.95001220703125,301.0419921875,292.3548278808594,298.2581481933594,297.2577209472656,284.8916931152344,1.0,0.6658441424369812,0.3546079397201538,0.3546079397201538,1.0,1.0,-3.581798553466797,0.9457645416259766,2.6360340118408203,0.1408878564834594,0.8372254371643066,0.8372254371643066,0.0,190.00125122070312,175.0,59848.9921875,0.0,3783.291748046875,1.0,278.8578186035156,282.9140930175781,295.36737060546875,299.25274658203125,293.1499938964844,293.1499938964844,279.1499938964844,39898.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578099250793456,1.0,0.0,0.0,3.524866342544556,3.524889707565308,8.290459163617925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.7001953125,0.0,1426.5240478515625,1895.4371337890625,0.0,3933.039306640625,0.8806602358818054,1.0,0.0,3.0,1.0,0.0
18110820,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8923810720443726,0.4611932933330536,0.4167931377887726,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7287052869796753,0.7995853424072266,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.965846300125122,0.57488614320755,0.402035653591156,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8681868314743042,0.4251108169555664,0.4048044979572296,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7308003306388855,0.2483133971691131,1.131593942642212,284.9842529296875,284.95001220703125,301.03228759765625,292.3409118652344,298.27178955078125,297.28155517578125,284.983642578125,1.0,0.6614385843276978,0.3544172942638397,0.3544172942638397,1.0,1.0,-3.5672850608825684,0.940647304058075,2.626637935638428,0.1385378688573837,0.9118523597717284,0.9118523597717284,0.0,184.3412933349609,178.0,58816.390625,0.0,3712.281494140625,1.0,279.1413269042969,283.037109375,295.3076477050781,299.0527038574219,293.1499938964844,293.1499938964844,278.8500061035156,34357.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474685788154602,1.0,0.0,0.0,3.6087839603424072,3.608807325363159,8.689905826031463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5595703125,0.0,1475.644775390625,1895.4371337890625,0.0,3840.128662109375,0.8949102163314819,1.0,0.0,3.0,1.0,0.0
18110880,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8923810720443726,0.4611932933330536,0.4167931377887726,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7287052869796753,0.7995853424072266,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.965846300125122,0.57488614320755,0.402035653591156,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8681868314743042,0.4251108169555664,0.4048044979572296,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7308003306388855,0.2483133971691131,1.131593942642212,284.9842529296875,284.95001220703125,301.03228759765625,292.3409118652344,298.27178955078125,297.28155517578125,284.983642578125,1.0,0.6614385843276978,0.3544172942638397,0.3544172942638397,1.0,1.0,-3.5672850608825684,0.940647304058075,2.626637935638428,0.1385378688573837,0.9118523597717284,0.9118523597717284,0.0,184.3412933349609,178.0,58816.390625,0.0,3712.281494140625,1.0,279.1413269042969,283.037109375,295.3076477050781,299.0527038574219,293.1499938964844,293.1499938964844,278.8500061035156,34357.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474685788154602,1.0,0.0,0.0,3.6087839603424072,3.608807325363159,8.689905826031463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5595703125,0.0,1475.644775390625,1895.4371337890625,0.0,3840.128662109375,0.8949102163314819,1.0,0.0,3.0,1.0,0.0
18110940,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.895054042339325,0.4600229263305664,0.415878415107727,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.7339209914207458,0.7909122705459595,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9713742733001708,0.5785303711891174,0.4046404063701629,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8715000152587891,0.4252219200134277,0.4049839675426483,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7333784699440002,0.2484312355518341,1.132179856300354,284.906982421875,284.95001220703125,301.0214233398437,292.3269958496094,298.2778015136719,297.2948608398437,284.90753173828125,1.0,0.6596492528915405,0.354226678609848,0.354226678609848,1.0,1.0,-3.562206745147705,0.9384652972221376,2.623741388320923,0.1373254507780075,0.8331151008605957,0.8331151008605957,0.0,181.91018676757807,181.0,59188.59765625,0.0,3684.8193359375,1.0,278.8588256835937,282.9413452148437,295.3388061523437,299.171875,293.1499938964844,293.1499938964844,279.1499938964844,39065.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534944891929626,1.0,0.0,0.0,3.464625597000122,3.4646482467651367,8.009508860595815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.16357421875,0.0,1358.3182373046875,1895.4371337890625,0.0,3894.387939453125,0.8667909502983093,1.0,0.0,3.0,1.0,0.0
18111000,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.895054042339325,0.4600229263305664,0.415878415107727,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.7339209914207458,0.7909122705459595,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9713742733001708,0.5785303711891174,0.4046404063701629,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8715000152587891,0.4252219200134277,0.4049839675426483,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7333784699440002,0.2484312355518341,1.132179856300354,284.906982421875,284.95001220703125,301.0214233398437,292.3269958496094,298.2778015136719,297.2948608398437,284.90753173828125,1.0,0.6596492528915405,0.354226678609848,0.354226678609848,1.0,1.0,-3.562206745147705,0.9384652972221376,2.623741388320923,0.1373254507780075,0.8331151008605957,0.8331151008605957,0.0,181.91018676757807,181.0,59188.59765625,0.0,3684.8193359375,1.0,278.8588256835937,282.9413452148437,295.3388061523437,299.171875,293.1499938964844,293.1499938964844,279.1499938964844,39065.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534944891929626,1.0,0.0,0.0,3.464625597000122,3.4646482467651367,8.009508860595815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.16357421875,0.0,1358.3182373046875,1895.4371337890625,0.0,3894.387939453125,0.8667909502983093,1.0,0.0,3.0,1.0,0.0
18111060,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8961883783340454,0.4598738253116607,0.4155016243457794,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.7386866807937622,0.7872880101203918,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9750831723213196,0.5831708908081055,0.4076636731624603,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8732059597969055,0.4259521961212158,0.4054747223854065,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7347292304039001,0.2489302009344101,1.1337285041809082,284.9978942871094,284.95001220703125,301.0094299316406,292.3130798339844,298.287109375,297.3124084472656,284.99725341796875,1.0,0.6596394777297974,0.3540590405464172,0.3540590405464172,1.0,1.0,-3.564479351043701,0.938652276992798,2.625827074050904,0.1367981135845184,0.9157039523124696,0.9157039523124696,0.0,181.0984039306641,184.0,58569.2265625,0.0,3685.554931640625,1.0,279.1409606933594,283.05426025390625,295.2873229980469,299.0092163085937,293.1499938964844,293.1499938964844,278.8500061035156,33558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447991251945496,1.0,0.0,0.0,3.577991247177124,3.5780141353607178,8.542241971554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5712890625,0.0,1436.6156005859375,1895.4371337890625,0.0,3815.989990234375,0.8874460458755493,1.0,0.0,3.0,1.0,0.0
18111120,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8961883783340454,0.4598738253116607,0.4155016243457794,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.7386866807937622,0.7872880101203918,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9750831723213196,0.5831708908081055,0.4076636731624603,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8732059597969055,0.4259521961212158,0.4054747223854065,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7347292304039001,0.2489302009344101,1.1337285041809082,284.9978942871094,284.95001220703125,301.0094299316406,292.3130798339844,298.287109375,297.3124084472656,284.99725341796875,1.0,0.6596394777297974,0.3540590405464172,0.3540590405464172,1.0,1.0,-3.564479351043701,0.938652276992798,2.625827074050904,0.1367981135845184,0.9157039523124696,0.9157039523124696,0.0,181.0984039306641,184.0,58569.2265625,0.0,3685.554931640625,1.0,279.1409606933594,283.05426025390625,295.2873229980469,299.0092163085937,293.1499938964844,293.1499938964844,278.8500061035156,33558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447991251945496,1.0,0.0,0.0,3.577991247177124,3.5780141353607178,8.542241971554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5712890625,0.0,1436.6156005859375,1895.4371337890625,0.0,3815.989990234375,0.8874460458755493,1.0,0.0,3.0,1.0,0.0
18111180,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8948531150817871,0.458649218082428,0.4146556854248047,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7414896488189697,0.7891023755073547,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9763751029968262,0.5868040323257446,0.4103533327579498,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8727065324783325,0.4260049760341644,0.4057203531265259,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7344204783439636,0.2490214258432388,1.1347962617874146,284.9128723144531,284.95001220703125,300.99627685546875,292.2991943359375,298.2836608886719,297.3128356933594,284.91339111328125,1.0,0.6607791185379028,0.353891372680664,0.353891372680664,1.0,1.0,-3.569955825805664,0.9398348331451416,2.6301209926605225,0.1366861164569854,0.8385295271873474,0.8385295271873474,0.0,181.8029937744141,187.0,59234.46875,0.0,3703.51953125,1.0,278.85894775390625,282.9458923339844,295.3210754394531,299.1533508300781,293.1499938964844,293.1499938964844,279.1499938964844,38397.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952924907207489,1.0,0.0,0.0,3.463876247406006,3.4638988971710205,8.006044822650438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.0537109375,0.0,1352.810546875,1895.4371337890625,0.0,3889.273681640625,0.8660451769828796,1.0,0.0,3.0,1.0,0.0
