time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8948531150817871,0.458649218082428,0.4146556854248047,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7414896488189697,0.7891023755073547,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9763751029968262,0.5868040323257446,0.4103533327579498,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8727065324783325,0.4260049760341644,0.4057203531265259,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7344204783439636,0.2490214258432388,1.1347962617874146,284.9128723144531,284.95001220703125,300.99627685546875,292.2991943359375,298.2836608886719,297.3128356933594,284.91339111328125,1.0,0.6607791185379028,0.353891372680664,0.353891372680664,1.0,1.0,-3.569955825805664,0.9398348331451416,2.6301209926605225,0.1366861164569854,0.8385295271873474,0.8385295271873474,0.0,181.8029937744141,187.0,59234.46875,0.0,3703.51953125,1.0,278.85894775390625,282.9458923339844,295.3210754394531,299.1533508300781,293.1499938964844,293.1499938964844,279.1499938964844,38397.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952924907207489,1.0,0.0,0.0,3.463876247406006,3.4638988971710205,8.006044822650438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.0537109375,0.0,1352.810546875,1895.4371337890625,0.0,3889.273681640625,0.8660451769828796,1.0,0.0,3.0,1.0,0.0
18111300,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8938423991203308,0.4584980309009552,0.414296954870224,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.7428601384162903,0.791018009185791,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9766701459884644,0.5890749096870422,0.4117538034915924,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.872081458568573,0.4262835383415222,0.4058413505554199,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7339558005332947,0.2491958886384964,1.1352221965789795,285.0160217285156,284.95001220703125,300.9892883300781,292.29229736328125,298.2838439941406,297.315673828125,285.0165100097656,1.0,0.6616265773773193,0.3538075685501098,0.3538075685501098,1.0,1.0,-3.57363510131836,0.940721035003662,2.6329140663146973,0.1366689950227737,0.9126593470573424,0.9126593470573424,0.0,182.4495086669922,187.0,58562.67578125,0.0,3716.67724609375,1.0,279.0973205566406,283.0686340332031,295.2639465332031,298.94879150390625,293.1499938964844,293.1499938964844,279.1499938964844,33775.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947385847568512,1.0,0.0,0.0,3.520078420639038,3.5201008319854736,8.267952580354176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7763671875,0.0,1377.3182373046875,1895.4371337890625,0.0,3839.381591796875,0.8762482404708862,1.0,0.0,3.0,1.0,0.0
18111360,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8931794166564941,0.4584265649318695,0.4142667055130005,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.7441993951797485,0.7926712036132812,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9772413969039916,0.5914241671562195,0.4134027063846588,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.871725857257843,0.426653116941452,0.4061972498893738,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7337050437927246,0.249439850449562,1.136336088180542,285.0018310546875,284.95001220703125,300.98199462890625,292.285400390625,298.2838439941406,297.3189697265625,285.000732421875,1.0,0.6626831889152527,0.3535618782043457,0.3535618782043457,1.0,1.0,-3.5788779258728027,0.9416126608848572,2.637265205383301,0.1363330036401748,0.9231188893318176,0.9231188893318176,0.0,183.1062927246093,190.0,58751.4140625,0.0,3733.85205078125,1.0,279.14190673828125,283.0542907714844,295.26629638671875,298.9984436035156,293.1499938964844,293.1499938964844,278.8500061035156,33137.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457097053527832,1.0,0.0,0.0,3.590604066848755,3.5906269550323486,8.602572734162095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.607421875,0.0,1447.0191650390625,1895.4371337890625,0.0,3824.23095703125,0.8897221088409424,1.0,0.0,3.0,1.0,0.0
18111420,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8900081515312195,0.4571240842342376,0.4134086668491363,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.7453271150588989,0.7992710471153259,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.976710855960846,0.5950099229812622,0.416106253862381,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8694579601287842,0.4266181886196136,0.4064162075519562,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.732006847858429,0.2494317442178726,1.1372207403182983,284.9119873046875,284.95001220703125,300.9665832519531,292.27166748046875,298.2724609375,297.31060791015625,284.91259765625,1.0,0.6650598049163818,0.3530705571174621,0.3530705571174621,1.0,1.0,-3.5885355472564697,0.9430606365203856,2.645474910736084,0.1356129795312881,0.8435092568397522,0.8435092568397522,0.0,185.2224273681641,193.0,59500.28515625,0.0,3771.1591796875,1.0,278.8588256835937,282.9403686523437,295.2983703613281,299.1469421386719,293.1499938964844,293.1499938964844,279.1499938964844,38234.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548389315605164,1.0,0.0,0.0,3.483927965164185,3.4839508533477783,8.099004276118649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.19775390625,0.0,1372.0963134765625,1895.4371337890625,0.0,3906.4482421875,0.8703197240829468,1.0,0.0,3.0,1.0,0.0
18111480,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8900081515312195,0.4571240842342376,0.4134086668491363,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.7453271150588989,0.7992710471153259,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.976710855960846,0.5950099229812622,0.416106253862381,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8694579601287842,0.4266181886196136,0.4064162075519562,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.732006847858429,0.2494317442178726,1.1372207403182983,284.9119873046875,284.95001220703125,300.9665832519531,292.27166748046875,298.2724609375,297.31060791015625,284.91259765625,1.0,0.6650598049163818,0.3530705571174621,0.3530705571174621,1.0,1.0,-3.5885355472564697,0.9430606365203856,2.645474910736084,0.1356129795312881,0.8435092568397522,0.8435092568397522,0.0,185.2224273681641,193.0,59500.28515625,0.0,3771.1591796875,1.0,278.8588256835937,282.9403686523437,295.2983703613281,299.1469421386719,293.1499938964844,293.1499938964844,279.1499938964844,38234.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548389315605164,1.0,0.0,0.0,3.483927965164185,3.4839508533477783,8.099004276118649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.19775390625,0.0,1372.0963134765625,1895.4371337890625,0.0,3906.4482421875,0.8703197240829468,1.0,0.0,3.0,1.0,0.0
18111540,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8871631026268005,0.4568510055541992,0.413000613451004,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.746697187423706,0.8059781193733215,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9764034152030944,0.5996230840682983,0.419168621301651,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8673440217971802,0.4271999597549438,0.4068577289581299,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7303779125213623,0.2497628182172775,1.1385024785995483,285.0028686523437,284.95001220703125,300.95001220703125,292.2580261230469,298.26727294921875,297.31085205078125,285.0021057128906,1.0,0.6677478551864624,0.3525792360305786,0.3525792360305786,1.0,1.0,-3.6000030040740967,0.945065975189209,2.654937267303467,0.1349665373563766,0.9294368028640748,0.9294368028640748,0.0,187.4615631103516,196.0,59024.78515625,0.0,3814.02392578125,1.0,279.14117431640625,283.0509948730469,295.2420959472656,298.99102783203125,293.1499938964844,293.1499938964844,278.8500061035156,33172.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481266736984252,1.0,0.0,0.0,3.6093573570251465,3.6093804836273193,8.692667279319721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6533203125,0.0,1467.4998779296875,1895.4371337890625,0.0,3846.070068359375,0.8941783308982849,1.0,0.0,3.0,1.0,0.0
18111600,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8871631026268005,0.4568510055541992,0.413000613451004,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.746697187423706,0.8059781193733215,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9764034152030944,0.5996230840682983,0.419168621301651,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8673440217971802,0.4271999597549438,0.4068577289581299,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7303779125213623,0.2497628182172775,1.1385024785995483,285.0028686523437,284.95001220703125,300.95001220703125,292.2580261230469,298.26727294921875,297.31085205078125,285.0021057128906,1.0,0.6677478551864624,0.3525792360305786,0.3525792360305786,1.0,1.0,-3.6000030040740967,0.945065975189209,2.654937267303467,0.1349665373563766,0.9294368028640748,0.9294368028640748,0.0,187.4615631103516,196.0,59024.78515625,0.0,3814.02392578125,1.0,279.14117431640625,283.0509948730469,295.2420959472656,298.99102783203125,293.1499938964844,293.1499938964844,278.8500061035156,33172.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481266736984252,1.0,0.0,0.0,3.6093573570251465,3.6093804836273193,8.692667279319721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6533203125,0.0,1467.4998779296875,1895.4371337890625,0.0,3846.070068359375,0.8941783308982849,1.0,0.0,3.0,1.0,0.0
18111660,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8833001852035522,0.4555083811283111,0.4121215641498565,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7466877698898315,0.8145938515663147,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9751355051994324,0.6031941175460815,0.4218754470348358,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8644043207168579,0.4271060526371002,0.4070394933223724,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7281133532524109,0.2496800869703292,1.1391364336013794,284.9105529785156,284.95001220703125,300.9326171875,292.2442321777344,298.2522888183594,297.2984924316406,284.9112243652344,1.0,0.6706126928329468,0.3520154654979706,0.3520154654979706,1.0,1.0,-3.611160039901733,0.9467352032661438,2.664424657821656,0.1341687887907028,0.8478156328201294,0.8478156328201294,0.0,190.2006378173828,199.0,59805.1953125,0.0,3859.421142578125,1.0,278.8586120605469,282.9338684082031,295.2721862792969,299.1395263671875,293.1499938964844,293.1499938964844,279.1499938964844,38224.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957442343235016,1.0,0.0,0.0,3.5070621967315674,3.50708532333374,8.206920369957516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.21533203125,0.0,1395.87060546875,1895.4371337890625,0.0,3929.754150390625,0.8754135370254517,1.0,0.0,3.0,1.0,0.0
18111720,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8833001852035522,0.4555083811283111,0.4121215641498565,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7466877698898315,0.8145938515663147,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9751355051994324,0.6031941175460815,0.4218754470348358,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8644043207168579,0.4271060526371002,0.4070394933223724,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7281133532524109,0.2496800869703292,1.1391364336013794,284.9105529785156,284.95001220703125,300.9326171875,292.2442321777344,298.2522888183594,297.2984924316406,284.9112243652344,1.0,0.6706126928329468,0.3520154654979706,0.3520154654979706,1.0,1.0,-3.611160039901733,0.9467352032661438,2.664424657821656,0.1341687887907028,0.8478156328201294,0.8478156328201294,0.0,190.2006378173828,199.0,59805.1953125,0.0,3859.421142578125,1.0,278.8586120605469,282.9338684082031,295.2721862792969,299.1395263671875,293.1499938964844,293.1499938964844,279.1499938964844,38224.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957442343235016,1.0,0.0,0.0,3.5070621967315674,3.50708532333374,8.206920369957516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.21533203125,0.0,1395.87060546875,1895.4371337890625,0.0,3929.754150390625,0.8754135370254517,1.0,0.0,3.0,1.0,0.0
18111780,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8800749182701111,0.4552139341831207,0.4117003679275512,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.747093915939331,0.8225420117378235,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9743923544883728,0.6078276634216309,0.4249536991119385,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8619132041931152,0.4276458621025085,0.4074490666389465,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7261455059051514,0.2499572783708572,1.1402122974395752,285.003662109375,284.95001220703125,300.9147644042969,292.2301025390625,298.2449035644531,297.2964172363281,285.0028991699219,1.0,0.673595666885376,0.3514516949653625,0.3514516949653625,1.0,1.0,-3.6234943866729736,0.9487546682357788,2.6747395992279053,0.1333568543195724,0.9351770281791688,0.9351770281791688,0.0,192.84071350097656,202.0,59314.921875,0.0,3907.518798828125,1.0,279.141357421875,283.04705810546875,295.2148132324219,298.98175048828125,293.1499938964844,293.1499938964844,278.8500061035156,33189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508457183837892,1.0,0.0,0.0,3.63091254234314,3.630935907363892,8.796802717370156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3525390625,0.0,1491.1175537109375,1895.4371337890625,0.0,3870.577880859375,0.8990375399589539,1.0,0.0,3.0,1.0,0.0
18111840,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8800749182701111,0.4552139341831207,0.4117003679275512,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.747093915939331,0.8225420117378235,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9743923544883728,0.6078276634216309,0.4249536991119385,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8619132041931152,0.4276458621025085,0.4074490666389465,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7261455059051514,0.2499572783708572,1.1402122974395752,285.003662109375,284.95001220703125,300.9147644042969,292.2301025390625,298.2449035644531,297.2964172363281,285.0028991699219,1.0,0.673595666885376,0.3514516949653625,0.3514516949653625,1.0,1.0,-3.6234943866729736,0.9487546682357788,2.6747395992279053,0.1333568543195724,0.9351770281791688,0.9351770281791688,0.0,192.84071350097656,202.0,59314.921875,0.0,3907.518798828125,1.0,279.141357421875,283.04705810546875,295.2148132324219,298.98175048828125,293.1499938964844,293.1499938964844,278.8500061035156,33189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508457183837892,1.0,0.0,0.0,3.63091254234314,3.630935907363892,8.796802717370156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3525390625,0.0,1491.1175537109375,1895.4371337890625,0.0,3870.577880859375,0.8990375399589539,1.0,0.0,3.0,1.0,0.0
18111900,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8783813714981079,0.4545824527740478,0.4114480912685394,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.7467901706695557,0.8267085552215576,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9739288091659546,0.6096588969230652,0.4264597594738006,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8606264591217041,0.4276366531848907,0.4076649844646454,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7251397967338562,0.2499417513608932,1.1408671140670776,284.8843078613281,284.95001220703125,300.9056701660156,292.222900390625,298.23748779296875,297.2904968261719,284.8832702636719,1.0,0.6751421689987183,0.3511698246002197,0.3511698246002197,1.0,1.0,-3.629909038543701,0.9498334527015686,2.6800756454467773,0.1330277472734451,0.8534454703330994,0.8534454703330994,0.0,194.23504638671875,202.0,60247.4921875,0.0,3932.779052734375,1.0,278.8981018066406,282.90301513671875,295.26141357421875,299.19317626953125,293.1499938964844,293.1499938964844,278.8500061035156,37458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575868248939514,1.0,0.0,0.0,3.5997016429901123,3.599725246429444,8.646219953334366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6162109375,0.0,1488.6884765625,1895.4371337890625,0.0,3931.0458984375,0.8929979205131531,1.0,0.0,3.0,1.0,0.0
18111960,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8760738372802734,0.4538485705852508,0.4108191132545471,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.7461773157119751,0.8318713307380676,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9728900194168092,0.6113991737365723,0.4276770055294037,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8588234186172485,0.4275092780590057,0.4076062440872192,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7237077355384827,0.2498315125703811,1.140702486038208,284.9093322753906,284.95001220703125,300.896484375,292.2156066894531,298.22882080078125,297.2829284667969,284.9105224609375,1.0,0.6766321659088135,0.3508692383766174,0.3508692383766174,1.0,1.0,-3.635127067565918,0.9504835605621338,2.684643507003784,0.1325194388628006,0.8520404696464539,0.8520404696464539,0.0,195.83946228027344,205.0,60106.69140625,0.0,3956.310546875,1.0,278.8580017089844,282.9280700683594,295.2444152832031,299.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38345.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602555632591248,1.0,0.0,0.0,3.528574228286743,3.528597593307495,8.30791123007657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.224609375,0.0,1419.1934814453125,1895.4371337890625,0.0,3954.863525390625,0.8802781701087952,1.0,0.0,3.0,1.0,0.0
18112020,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8728028535842896,0.4535440802574157,0.410383015871048,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7457401752471924,0.8402374386787415,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9720208644866944,0.6160626411437988,0.4307684898376465,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8562709093093872,0.4280165135860443,0.4079830646514892,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7216383218765259,0.2500806152820587,1.1416490077972412,285.0047912597656,284.95001220703125,300.8778076171875,292.2008056640625,298.2210388183594,297.2807922363281,285.0040588378906,1.0,0.6797053813934326,0.3502680957317352,0.3502680957317352,1.0,1.0,-3.647651672363281,0.9524158239364624,2.6952357292175293,0.1315779834985733,0.9411982893943788,0.9411982893943788,0.0,198.647216796875,208.0,59613.51953125,0.0,4006.5546875,1.0,279.1415100097656,283.0434265136719,295.185791015625,298.9711608886719,293.1499938964844,293.1499938964844,278.8500061035156,33205.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536861777305604,1.0,0.0,0.0,3.652749538421631,3.652773141860962,8.902932790988416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.67578125,0.0,1515.3074951171875,1895.4371337890625,0.0,3896.108642578125,0.9039649367332458,1.0,0.0,3.0,1.0,0.0
18112080,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8728028535842896,0.4535440802574157,0.410383015871048,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7457401752471924,0.8402374386787415,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9720208644866944,0.6160626411437988,0.4307684898376465,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8562709093093872,0.4280165135860443,0.4079830646514892,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7216383218765259,0.2500806152820587,1.1416490077972412,285.0047912597656,284.95001220703125,300.8778076171875,292.2008056640625,298.2210388183594,297.2807922363281,285.0040588378906,1.0,0.6797053813934326,0.3502680957317352,0.3502680957317352,1.0,1.0,-3.647651672363281,0.9524158239364624,2.6952357292175293,0.1315779834985733,0.9411982893943788,0.9411982893943788,0.0,198.647216796875,208.0,59613.51953125,0.0,4006.5546875,1.0,279.1415100097656,283.0434265136719,295.185791015625,298.9711608886719,293.1499938964844,293.1499938964844,278.8500061035156,33205.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536861777305604,1.0,0.0,0.0,3.652749538421631,3.652773141860962,8.902932790988416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.67578125,0.0,1515.3074951171875,1895.4371337890625,0.0,3896.108642578125,0.9039649367332458,1.0,0.0,3.0,1.0,0.0
18112140,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.868867039680481,0.4521646201610565,0.4094913899898529,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7439404726028442,0.8497610688209534,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.970473289489746,0.6196407675743103,0.4335001707077026,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8532198071479797,0.4278425574302673,0.4081093370914459,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7191600799560547,0.2499335408210754,1.1420503854751587,284.9087829589844,284.95001220703125,300.8587646484375,292.1856994628906,298.2055053710937,297.2684020996094,284.9096069335937,1.0,0.682781994342804,0.3496669232845306,0.3496669232845306,1.0,1.0,-3.659318447113037,0.9540656805038452,2.7052526473999023,0.1306561231613159,0.8568999171257019,0.8568999171257019,0.0,201.75607299804688,211.0,60446.7265625,0.0,4056.721435546875,1.0,278.8582458496094,282.9217224121094,295.21435546875,299.1208801269531,293.1499938964844,293.1499938964844,279.1499938964844,38207.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631252884864808,1.0,0.0,0.0,3.554682731628418,3.55470609664917,8.431308629042178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.40185546875,0.0,1445.7713623046875,1895.4371337890625,0.0,3980.395751953125,0.8859319686889648,1.0,0.0,3.0,1.0,0.0
18112200,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.868867039680481,0.4521646201610565,0.4094913899898529,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7439404726028442,0.8497610688209534,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.970473289489746,0.6196407675743103,0.4335001707077026,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8532198071479797,0.4278425574302673,0.4081093370914459,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7191600799560547,0.2499335408210754,1.1420503854751587,284.9087829589844,284.95001220703125,300.8587646484375,292.1856994628906,298.2055053710937,297.2684020996094,284.9096069335937,1.0,0.682781994342804,0.3496669232845306,0.3496669232845306,1.0,1.0,-3.659318447113037,0.9540656805038452,2.7052526473999023,0.1306561231613159,0.8568999171257019,0.8568999171257019,0.0,201.75607299804688,211.0,60446.7265625,0.0,4056.721435546875,1.0,278.8582458496094,282.9217224121094,295.21435546875,299.1208801269531,293.1499938964844,293.1499938964844,279.1499938964844,38207.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631252884864808,1.0,0.0,0.0,3.554682731628418,3.55470609664917,8.431308629042178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.40185546875,0.0,1445.7713623046875,1895.4371337890625,0.0,3980.395751953125,0.8859319686889648,1.0,0.0,3.0,1.0,0.0
18112260,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8657171130180359,0.4518583118915558,0.4090551137924194,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7425447106361389,0.8581323623657227,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9696398973464966,0.6243414282798767,0.4366152286529541,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8507546782493591,0.4283231794834137,0.4084612131118774,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7171066403388977,0.2501905560493469,1.1430115699768066,285.0066833496094,284.95001220703125,300.8393859863281,292.1703186035156,298.1988220214844,297.2680358886719,285.0059509277344,1.0,0.6858676075935364,0.3490521907806396,0.3490521907806396,1.0,1.0,-3.6718637943267822,0.955935001373291,2.715928792953491,0.1296456009149551,0.9481918215751648,0.9481918215751648,0.0,204.6175537109375,214.0,59939.35546875,0.0,4107.9873046875,1.0,279.1417236328125,283.04010009765625,295.1556701660156,298.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,33205.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566558599472046,1.0,0.0,0.0,3.6760566234588623,3.676080465316773,9.016908961712032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.185546875,0.0,1541.291259765625,1895.4371337890625,0.0,3922.720703125,0.9092156887054444,1.0,0.0,3.0,1.0,0.0
18112320,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8657171130180359,0.4518583118915558,0.4090551137924194,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7425447106361389,0.8581323623657227,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9696398973464966,0.6243414282798767,0.4366152286529541,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8507546782493591,0.4283231794834137,0.4084612131118774,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7171066403388977,0.2501905560493469,1.1430115699768066,285.0066833496094,284.95001220703125,300.8393859863281,292.1703186035156,298.1988220214844,297.2680358886719,285.0059509277344,1.0,0.6858676075935364,0.3490521907806396,0.3490521907806396,1.0,1.0,-3.6718637943267822,0.955935001373291,2.715928792953491,0.1296456009149551,0.9481918215751648,0.9481918215751648,0.0,204.6175537109375,214.0,59939.35546875,0.0,4107.9873046875,1.0,279.1417236328125,283.04010009765625,295.1556701660156,298.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,33205.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566558599472046,1.0,0.0,0.0,3.6760566234588623,3.676080465316773,9.016908961712032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.185546875,0.0,1541.291259765625,1895.4371337890625,0.0,3922.720703125,0.9092156887054444,1.0,0.0,3.0,1.0,0.0
18112380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.861945390701294,0.4504637122154236,0.4081592559814453,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.739742636680603,0.8675880432128906,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9681492447853088,0.6279264688491821,0.4393607974052429,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8478294014930725,0.4281155169010162,0.4085623919963836,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7146532535552979,0.2500442862510681,1.143454909324646,284.90802001953125,284.95001220703125,300.8196716308594,292.1547241210937,298.1855163574219,297.2589111328125,284.90887451171875,1.0,0.6889408230781555,0.3484374582767486,0.3484374582767486,1.0,1.0,-3.683500289916992,0.9575055837631226,2.725994825363159,0.1286541372537613,0.8624307513237,0.8624307513237,0.0,207.7642517089844,217.0,60810.96484375,0.0,4158.92041015625,1.0,278.8580627441406,282.9149780273437,295.1839294433594,299.11260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661993384361268,1.0,0.0,0.0,3.581804037094116,3.5818278789520264,8.560456876693934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.48828125,0.0,1474.5235595703125,1895.4371337890625,0.0,4007.650634765625,0.89190274477005,1.0,0.0,3.0,1.0,0.0
18112440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.861945390701294,0.4504637122154236,0.4081592559814453,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.739742636680603,0.8675880432128906,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9681492447853088,0.6279264688491821,0.4393607974052429,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8478294014930725,0.4281155169010162,0.4085623919963836,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7146532535552979,0.2500442862510681,1.143454909324646,284.90802001953125,284.95001220703125,300.8196716308594,292.1547241210937,298.1855163574219,297.2589111328125,284.90887451171875,1.0,0.6889408230781555,0.3484374582767486,0.3484374582767486,1.0,1.0,-3.683500289916992,0.9575055837631226,2.725994825363159,0.1286541372537613,0.8624307513237,0.8624307513237,0.0,207.7642517089844,217.0,60810.96484375,0.0,4158.92041015625,1.0,278.8580627441406,282.9149780273437,295.1839294433594,299.11260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661993384361268,1.0,0.0,0.0,3.581804037094116,3.5818278789520264,8.560456876693934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.48828125,0.0,1474.5235595703125,1895.4371337890625,0.0,4007.650634765625,0.89190274477005,1.0,0.0,3.0,1.0,0.0
18112500,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8601443767547607,0.4502430856227875,0.4077498018741607,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.7385495901107788,0.8722259402275085,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.96747225522995,0.6302305459976196,0.4407763481140136,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8464034199714661,0.4282803833484649,0.4085912108421325,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7134073972702026,0.2501087784767151,1.1434924602508545,285.017578125,284.95001220703125,300.8097229003906,292.1468200683594,298.1825866699219,297.2593688964844,285.0185852050781,1.0,0.6904403567314148,0.3481301069259643,0.3481301069259643,1.0,1.0,-3.689079761505127,0.9582157731056212,2.7308640480041504,0.1280698925256729,0.9404075741767884,0.9404075741767884,0.0,209.308334350586,217.0,60079.6171875,0.0,4183.6767578125,1.0,279.1001892089844,283.0455627441406,295.1240539550781,298.9026794433594,293.1499938964844,293.1499938964844,279.1499938964844,33878.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961119532585144,1.0,0.0,0.0,3.6339926719665527,3.6340160369873047,8.811733778202324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8349609375,0.0,1499.6297607421875,1895.4371337890625,0.0,3962.559326171875,0.9016844034194946,1.0,0.0,3.0,1.0,0.0
18112560,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8588957786560059,0.450138121843338,0.4076969623565674,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7375003099441528,0.8759709000587463,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9673354029655457,0.6326480507850647,0.442480206489563,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8454375267028809,0.4285667538642883,0.4088797271251678,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7125540375709534,0.2502623796463012,1.1442763805389404,285.008056640625,284.95001220703125,300.7996826171875,292.1388854980469,298.1809387207031,297.2616271972656,285.0069885253906,1.0,0.6920015215873718,0.3478113412857055,0.3478113412857055,1.0,1.0,-3.6958212852478014,0.9592429399490356,2.7365784645080566,0.1275612860918045,0.9554678797721864,0.9554678797721864,0.0,210.66932678222656,220.0,60278.046875,0.0,4210.49072265625,1.0,279.1429138183594,283.0355529785156,295.1236877441406,298.9502868652344,293.1499938964844,293.1499938964844,278.8500061035156,33164.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597567319869996,1.0,0.0,0.0,3.702706813812256,3.702730894088745,9.148121762336814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7216796875,0.0,1571.078857421875,1895.4371337890625,0.0,3950.416748046875,0.9149852395057678,1.0,0.0,3.0,1.0,0.0
18112620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8552622199058533,0.4487031400203705,0.4067904651165008,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.7339147925376892,0.8854157328605652,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.965876281261444,0.6362093091011047,0.4452328085899353,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8426152467727661,0.4283203780651092,0.4089615046977997,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7100139856338501,0.2500431835651397,1.144476056098938,284.9055480957031,284.95001220703125,300.7794494628906,292.1228332519531,298.1695556640625,297.2554016113281,284.90679931640625,1.0,0.6950317621231079,0.3471738398075104,0.3471738398075104,1.0,1.0,-3.707127571105957,0.9606117606163024,2.746515989303589,0.1264486312866211,0.8669183254241943,0.8669183254241943,0.0,213.85452270507807,223.0,61143.44140625,0.0,4261.37548828125,1.0,278.85711669921875,282.9070129394531,295.1527099609375,299.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38331.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693889021873474,1.0,0.0,0.0,3.606991767883301,3.60701584815979,8.681276995048393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2109375,0.0,1503.0859375,1895.4371337890625,0.0,4035.82373046875,0.8975164890289307,1.0,0.0,3.0,1.0,0.0
18112680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8552622199058533,0.4487031400203705,0.4067904651165008,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.7339147925376892,0.8854157328605652,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.965876281261444,0.6362093091011047,0.4452328085899353,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8426152467727661,0.4283203780651092,0.4089615046977997,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7100139856338501,0.2500431835651397,1.144476056098938,284.9055480957031,284.95001220703125,300.7794494628906,292.1228332519531,298.1695556640625,297.2554016113281,284.90679931640625,1.0,0.6950317621231079,0.3471738398075104,0.3471738398075104,1.0,1.0,-3.707127571105957,0.9606117606163024,2.746515989303589,0.1264486312866211,0.8669183254241943,0.8669183254241943,0.0,213.85452270507807,223.0,61143.44140625,0.0,4261.37548828125,1.0,278.85711669921875,282.9070129394531,295.1527099609375,299.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,38331.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693889021873474,1.0,0.0,0.0,3.606991767883301,3.60701584815979,8.681276995048393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2109375,0.0,1503.0859375,1895.4371337890625,0.0,4035.82373046875,0.8975164890289307,1.0,0.0,3.0,1.0,0.0
18112740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8522953987121582,0.4483421742916107,0.4062937200069427,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.7309628129005432,0.8938210010528564,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.965062141418457,0.6409285664558411,0.4483453631401062,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8402815461158752,0.4287384152412414,0.4092455208301544,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7077756524085999,0.2501778602600097,1.144927144050598,285.0081787109375,284.95001220703125,300.7590026855469,292.10662841796875,298.1661071777344,297.2598571777344,285.00750732421875,1.0,0.6980270743370056,0.3465363085269928,0.3465363085269928,1.0,1.0,-3.7189340591430655,0.9621254205703736,2.7568087577819824,0.1252480447292328,0.9612868428230286,0.9612868428230286,0.0,216.7981414794922,226.0,60571.18359375,0.0,4312.39892578125,1.0,279.1420593261719,283.0310363769531,295.09185791015625,298.936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33300.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628652334213256,1.0,0.0,0.0,3.723666429519653,3.7236907482147217,9.251982646674152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0595703125,0.0,1596.0765380859375,1895.4371337890625,0.0,3978.085205078125,0.9200749397277832,1.0,0.0,3.0,1.0,0.0
18112800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8522953987121582,0.4483421742916107,0.4062937200069427,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.7309628129005432,0.8938210010528564,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.965062141418457,0.6409285664558411,0.4483453631401062,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8402815461158752,0.4287384152412414,0.4092455208301544,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7077756524085999,0.2501778602600097,1.144927144050598,285.0081787109375,284.95001220703125,300.7590026855469,292.10662841796875,298.1661071777344,297.2598571777344,285.00750732421875,1.0,0.6980270743370056,0.3465363085269928,0.3465363085269928,1.0,1.0,-3.7189340591430655,0.9621254205703736,2.7568087577819824,0.1252480447292328,0.9612868428230286,0.9612868428230286,0.0,216.7981414794922,226.0,60571.18359375,0.0,4312.39892578125,1.0,279.1420593261719,283.0310363769531,295.09185791015625,298.936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33300.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628652334213256,1.0,0.0,0.0,3.723666429519653,3.7236907482147217,9.251982646674152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0595703125,0.0,1596.0765380859375,1895.4371337890625,0.0,3978.085205078125,0.9200749397277832,1.0,0.0,3.0,1.0,0.0
18112860,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.848044216632843,0.4469569325447082,0.4054927229881286,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.997597873210907,0.7272341251373291,0.8968780040740967,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9624844789505004,0.6441336870193481,0.4509041309356689,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8367804288864136,0.4284569025039673,0.4093492925167084,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7044325470924377,0.2498849034309387,1.1450223922729492,284.897705078125,284.95001220703125,300.74005126953125,292.09161376953125,298.1561584472656,297.2553100585937,284.8990173339844,1.0,0.700450599193573,0.3459350168704986,0.3459350168704986,1.0,1.0,-3.7240724563598633,0.9617037177085876,2.76236891746521,0.1239555180072784,0.8690412044525146,0.8690412044525146,0.0,220.5394744873047,226.0,61377.0546875,0.0,4350.41455078125,1.0,278.8594665527344,282.8955078125,295.1239624023437,299.0954284667969,293.1499938964844,293.1499938964844,278.8500061035156,38596.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721037745475768,1.0,0.0,0.0,3.633232831954956,3.633257150650024,8.808049187791767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.7431640625,0.0,1533.935791015625,1895.4371337890625,0.0,4059.71533203125,0.903425633907318,1.0,0.0,3.0,1.0,0.0
18112920,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8475240468978882,0.4468433558940887,0.4053884446620941,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9970933198928832,0.7269410490989685,0.8964894413948059,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9620871543884276,0.6444382071495056,0.4511103630065918,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8363348841667175,0.4284299910068512,0.409331351518631,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7040024399757385,0.2498515993356704,1.1449370384216309,284.900634765625,284.95001220703125,300.73834228515625,292.0902709960937,298.15533447265625,297.2550354003906,284.9017639160156,1.0,0.7006134986877441,0.3458807170391083,0.3458807170391083,1.0,1.0,-3.723779439926148,0.9614369869232178,2.7623424530029297,0.1237274706363678,0.8682796359062195,0.8682796359062195,0.0,220.95497131347656,229.0,61350.125,0.0,4352.1708984375,1.0,278.8572998046875,282.89849853515625,295.1190795898437,299.0848388671875,293.1499938964844,293.1499938964844,279.1499938964844,38493.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722272157669068,1.0,0.0,0.0,3.6268231868743896,3.626847267150879,8.776999038673239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2099609375,0.0,1526.07763671875,1895.4371337890625,0.0,4060.7998046875,0.9019920825958252,1.0,0.0,3.0,1.0,0.0
18112980,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8433154821395874,0.4463758468627929,0.4048486351966858,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9927117228507996,0.7249265313148499,0.893524169921875,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.959604024887085,0.6490821242332458,0.4542084038257599,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8327718377113342,0.4287511110305786,0.4095804691314697,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7004973292350769,0.2498817294836044,1.1451282501220703,285.0009460449219,284.95001220703125,300.717529296875,292.0737609863281,298.1514587402344,297.2596740722656,285.00018310546875,1.0,0.7025810480117798,0.3452250957489013,0.3452250957489013,1.0,1.0,-3.7246322631835938,0.959544837474823,2.765087366104126,0.1214943900704383,0.9569709300994872,0.9569709300994872,0.0,224.7662353515625,232.0,60572.1796875,0.0,4378.81103515625,1.0,279.1421813964844,283.02410888671875,295.0558166503906,298.90399169921875,293.1499938964844,293.1499938964844,278.8500061035156,33629.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650840163230896,1.0,0.0,0.0,3.7303717136383057,3.730396270751953,9.285333817388164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.037109375,0.0,1606.3094482421875,1895.4371337890625,0.0,3997.773681640625,0.9217888712882996,1.0,0.0,3.0,1.0,0.0
18113040,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8433154821395874,0.4463758468627929,0.4048486351966858,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9927117228507996,0.7249265313148499,0.893524169921875,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.959604024887085,0.6490821242332458,0.4542084038257599,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8327718377113342,0.4287511110305786,0.4095804691314697,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7004973292350769,0.2498817294836044,1.1451282501220703,285.0009460449219,284.95001220703125,300.717529296875,292.0737609863281,298.1514587402344,297.2596740722656,285.00018310546875,1.0,0.7025810480117798,0.3452250957489013,0.3452250957489013,1.0,1.0,-3.7246322631835938,0.959544837474823,2.765087366104126,0.1214943900704383,0.9569709300994872,0.9569709300994872,0.0,224.7662353515625,232.0,60572.1796875,0.0,4378.81103515625,1.0,279.1421813964844,283.02410888671875,295.0558166503906,298.90399169921875,293.1499938964844,293.1499938964844,278.8500061035156,33629.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650840163230896,1.0,0.0,0.0,3.7303717136383057,3.730396270751953,9.285333817388164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.037109375,0.0,1606.3094482421875,1895.4371337890625,0.0,3997.773681640625,0.9217888712882996,1.0,0.0,3.0,1.0,0.0
