time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8414645791053772,0.4456731975078583,0.4045602977275848,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9907779097557068,0.7236621379852295,0.8924110531806946,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9586362242698668,0.6508857607841492,0.455733984708786,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8312544226646423,0.42863929271698,0.4097309708595276,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6990198493003845,0.2497634887695312,1.1454384326934814,284.87725830078125,284.95001220703125,300.70709228515625,292.06549072265625,298.146484375,297.2579345703125,284.8759460449219,1.0,0.7035370469093323,0.3448973000049591,0.3448973000049591,1.0,1.0,-3.725652456283569,0.9587722420692444,2.76688003540039,0.1205657795071601,0.8705204129219055,0.8705204129219055,0.0,226.50213623046875,232.0,61464.31640625,0.0,4392.6875,1.0,278.8964233398437,282.8761291503906,295.09979248046875,299.1088256835937,293.1499938964844,293.1499938964844,278.8500061035156,37711.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713428020477296,1.0,0.0,0.0,3.696254968643189,3.696279764175415,9.11626955257816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.5146484375,0.0,1598.209716796875,1895.4371337890625,0.0,4053.02685546875,0.9147748947143556,1.0,0.0,3.0,1.0,0.0
18113160,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8389717936515808,0.4448480308055877,0.4038915336132049,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9882460236549376,0.722287118434906,0.890821635723114,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9569057822227478,0.6525760889053345,0.4569448828697204,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8291700482368469,0.4283923208713531,0.4096001982688904,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6969898343086243,0.2495411783456802,1.1449419260025024,284.8982849121094,284.95001220703125,300.69659423828125,292.05718994140625,298.14068603515625,297.2548828125,284.8996887207031,1.0,0.7043081521987915,0.3446506261825561,0.3446506261825561,1.0,1.0,-3.72408127784729,0.9574649333953856,2.7666163444519043,0.1196336075663566,0.8632143139839172,0.8632143139839172,0.0,228.5513916015625,235.0,61188.56640625,0.0,4401.375,1.0,278.8569641113281,282.8996276855469,295.0815124511719,299.0380859375,293.1499938964844,293.1499938964844,279.1499938964844,38905.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735146760940552,1.0,0.0,0.0,3.615680456161499,3.615704774856568,8.723151267986395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0791015625,0.0,1516.8582763671875,1895.4371337890625,0.0,4072.098876953125,0.8999245166778564,1.0,0.0,3.0,1.0,0.0
18113220,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8359654545783997,0.4444224834442138,0.4033476114273071,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9848907589912416,0.720958948135376,0.8889058828353882,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9557756185531616,0.6572921276092529,0.46005779504776,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8267053961753845,0.4287199079990387,0.409811794757843,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6945410370826721,0.2496292740106582,1.145174503326416,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1376037597656,297.2599182128906,284.9994812011719,1.0,0.7059730291366577,0.3441572487354278,0.3441572487354278,1.0,1.0,-3.725922822952272,0.9564043283462524,2.7695183753967285,0.1180083379149437,0.9520548582077026,0.9520548582077026,0.0,231.44737243652344,238.0,60419.171875,0.0,4424.94970703125,1.0,279.14208984375,283.02642822265625,295.0195617675781,298.85711669921875,293.1499938964844,293.1499938964844,278.8500061035156,33714.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657212495803832,1.0,0.0,0.0,3.71866774559021,3.7186920642852783,9.227159694091824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.544921875,0.0,1593.4947509765625,1895.4371337890625,0.0,4003.418701171875,0.9191657900810242,1.0,0.0,3.0,1.0,0.0
18113280,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8359654545783997,0.4444224834442138,0.4033476114273071,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9848907589912416,0.720958948135376,0.8889058828353882,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9557756185531616,0.6572921276092529,0.46005779504776,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8267053961753845,0.4287199079990387,0.409811794757843,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6945410370826721,0.2496292740106582,1.145174503326416,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1376037597656,297.2599182128906,284.9994812011719,1.0,0.7059730291366577,0.3441572487354278,0.3441572487354278,1.0,1.0,-3.725922822952272,0.9564043283462524,2.7695183753967285,0.1180083379149437,0.9520548582077026,0.9520548582077026,0.0,231.44737243652344,238.0,60419.171875,0.0,4424.94970703125,1.0,279.14208984375,283.02642822265625,295.0195617675781,298.85711669921875,293.1499938964844,293.1499938964844,278.8500061035156,33714.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657212495803832,1.0,0.0,0.0,3.71866774559021,3.7186920642852783,9.227159694091824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.544921875,0.0,1593.4947509765625,1895.4371337890625,0.0,4003.418701171875,0.9191657900810242,1.0,0.0,3.0,1.0,0.0
18113340,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8322595953941345,0.4429357051849365,0.4024015367031097,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9807529449462892,0.71854168176651,0.8865350484848022,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9537395238876344,0.6608383655548096,0.4628119170665741,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8236541748046875,0.42836394906044,0.4098119735717773,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6915953755378723,0.2493372112512588,1.145125150680542,284.9007263183594,284.95001220703125,300.6544494628906,292.0237731933594,298.1274108886719,297.2554931640625,284.9015808105469,1.0,0.7075746655464172,0.3436638712882995,0.3436638712882995,1.0,1.0,-3.725854635238648,0.9547536373138428,2.7711009979248047,0.1164706647396087,0.8610398173332214,0.8610398173332214,0.0,234.8392791748047,241.0,61046.48828125,0.0,4446.35546875,1.0,278.8578186035156,282.904541015625,295.0462646484375,298.9923400878906,293.1499938964844,293.1499938964844,279.1499938964844,38732.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739124178886414,1.0,0.0,0.0,3.604413747787476,3.604437828063965,8.66887148731621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.267578125,0.0,1503.2333984375,1895.4371337890625,0.0,4075.5859375,0.8973226547241211,1.0,0.0,3.0,1.0,0.0
18113400,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8322595953941345,0.4429357051849365,0.4024015367031097,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9807529449462892,0.71854168176651,0.8865350484848022,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9537395238876344,0.6608383655548096,0.4628119170665741,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8236541748046875,0.42836394906044,0.4098119735717773,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6915953755378723,0.2493372112512588,1.145125150680542,284.9007263183594,284.95001220703125,300.6544494628906,292.0237731933594,298.1274108886719,297.2554931640625,284.9015808105469,1.0,0.7075746655464172,0.3436638712882995,0.3436638712882995,1.0,1.0,-3.725854635238648,0.9547536373138428,2.7711009979248047,0.1164706647396087,0.8610398173332214,0.8610398173332214,0.0,234.8392791748047,241.0,61046.48828125,0.0,4446.35546875,1.0,278.8578186035156,282.904541015625,295.0462646484375,298.9923400878906,293.1499938964844,293.1499938964844,279.1499938964844,38732.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739124178886414,1.0,0.0,0.0,3.604413747787476,3.604437828063965,8.66887148731621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.267578125,0.0,1503.2333984375,1895.4371337890625,0.0,4075.5859375,0.8973226547241211,1.0,0.0,3.0,1.0,0.0
18113460,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8295853734016418,0.4425181448459625,0.4018755555152893,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9774921536445618,0.7172529697418213,0.8847145438194275,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.952953040599823,0.6655880808830261,0.4659547209739685,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8214608430862427,0.4286772012710571,0.410013884305954,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.689447283744812,0.2494509369134903,1.1454830169677734,285.000732421875,284.95001220703125,300.6333312988281,292.00701904296875,298.1246337890625,297.2607727050781,284.9999694824219,1.0,0.7091906070709229,0.3432115316390991,0.3432115316390991,1.0,1.0,-3.727981805801392,0.9539071917533876,2.77407455444336,0.1150042340159416,0.9493018984794616,0.9493018984794616,0.0,237.5652770996093,244.0,60283.39453125,0.0,4469.67724609375,1.0,279.1420288085937,283.0296630859375,294.9858703613281,298.81414794921875,293.1499938964844,293.1499938964844,278.8500061035156,33674.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661374092102052,1.0,0.0,0.0,3.707197427749634,3.707221746444702,9.170324801743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8046875,0.0,1580.07080078125,1895.4371337890625,0.0,4007.102783203125,0.9165565967559814,1.0,0.0,3.0,1.0,0.0
18113520,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8295853734016418,0.4425181448459625,0.4018755555152893,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9774921536445618,0.7172529697418213,0.8847145438194275,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.952953040599823,0.6655880808830261,0.4659547209739685,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8214608430862427,0.4286772012710571,0.410013884305954,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.689447283744812,0.2494509369134903,1.1454830169677734,285.000732421875,284.95001220703125,300.6333312988281,292.00701904296875,298.1246337890625,297.2607727050781,284.9999694824219,1.0,0.7091906070709229,0.3432115316390991,0.3432115316390991,1.0,1.0,-3.727981805801392,0.9539071917533876,2.77407455444336,0.1150042340159416,0.9493018984794616,0.9493018984794616,0.0,237.5652770996093,244.0,60283.39453125,0.0,4469.67724609375,1.0,279.1420288085937,283.0296630859375,294.9858703613281,298.81414794921875,293.1499938964844,293.1499938964844,278.8500061035156,33674.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661374092102052,1.0,0.0,0.0,3.707197427749634,3.707221746444702,9.170324801743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8046875,0.0,1580.07080078125,1895.4371337890625,0.0,4007.102783203125,0.9165565967559814,1.0,0.0,3.0,1.0,0.0
18113580,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8260945677757263,0.4410354495048523,0.400929719209671,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9732758402824402,0.7148245573043823,0.8823348879814148,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9511069059371948,0.6691443920135498,0.4687156081199646,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8185616731643677,0.4282990396022796,0.4099911749362945,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6866946220397949,0.2491683214902877,1.145477056503296,284.9017639160156,284.95001220703125,300.6121520996094,291.9902648925781,298.1145935058594,297.2563781738281,284.9025573730469,1.0,0.7107638716697693,0.3427591919898987,0.3427591919898987,1.0,1.0,-3.727938652038574,0.9523978233337402,2.775540828704834,0.1136039569973945,0.8592197895050049,0.8592197895050049,0.0,240.9010467529297,247.0,60912.59375,0.0,4490.80517578125,1.0,278.8578796386719,282.9081726074219,295.012939453125,298.9501342773437,293.1499938964844,293.1499938964844,279.1499938964844,38702.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743804335594176,1.0,0.0,0.0,3.5934062004089355,3.5934300422668457,8.616004265604715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3662109375,0.0,1491.0186767578125,1895.4371337890625,0.0,4079.686767578125,0.8948591351509094,1.0,0.0,3.0,1.0,0.0
18113640,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8260945677757263,0.4410354495048523,0.400929719209671,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9732758402824402,0.7148245573043823,0.8823348879814148,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9511069059371948,0.6691443920135498,0.4687156081199646,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8185616731643677,0.4282990396022796,0.4099911749362945,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6866946220397949,0.2491683214902877,1.145477056503296,284.9017639160156,284.95001220703125,300.6121520996094,291.9902648925781,298.1145935058594,297.2563781738281,284.9025573730469,1.0,0.7107638716697693,0.3427591919898987,0.3427591919898987,1.0,1.0,-3.727938652038574,0.9523978233337402,2.775540828704834,0.1136039569973945,0.8592197895050049,0.8592197895050049,0.0,240.9010467529297,247.0,60912.59375,0.0,4490.80517578125,1.0,278.8578796386719,282.9081726074219,295.012939453125,298.9501342773437,293.1499938964844,293.1499938964844,279.1499938964844,38702.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743804335594176,1.0,0.0,0.0,3.5934062004089355,3.5934300422668457,8.616004265604715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3662109375,0.0,1491.0186767578125,1895.4371337890625,0.0,4079.686767578125,0.8948591351509094,1.0,0.0,3.0,1.0,0.0
18113700,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8244838118553162,0.4407627880573272,0.400488793849945,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9712471961975098,0.7140788435935974,0.8811377286911011,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9503581523895264,0.6714683175086975,0.4701399505138397,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8171997666358948,0.4283789396286011,0.4099508821964264,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6853850483894348,0.2491718530654907,1.1452716588974,285.010498046875,284.95001220703125,300.6015930175781,291.9818725585937,298.1127319335937,297.2583923339844,285.0113220214844,1.0,0.7114915251731873,0.3425330221652984,0.3425330221652984,1.0,1.0,-3.727710723876953,0.951586663722992,2.7761240005493164,0.1127459779381752,0.9345560669898988,0.9345560669898988,0.0,242.4466247558593,247.0,60058.7734375,0.0,4500.02587890625,1.0,279.100341796875,283.04022216796875,294.9524230957031,298.73150634765625,293.1499938964844,293.1499938964844,279.1499938964844,34304.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686211347579956,1.0,0.0,0.0,3.6378426551818848,3.637866258621216,8.83041479937674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.95703125,0.0,1507.03955078125,1895.4371337890625,0.0,4029.05224609375,0.9028767347335817,1.0,0.0,3.0,1.0,0.0
18113760,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8235235810279846,0.4406073093414306,0.4003910422325134,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.969906449317932,0.7134934663772583,0.8804620504379272,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9504112601280212,0.6739051938056946,0.4718601703643799,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8164275884628296,0.4285823106765747,0.4101627171039581,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6846491098403931,0.2492798566818237,1.1458263397216797,285.0003967285156,284.95001220703125,300.5910339355469,291.9735107421875,298.1119079589844,297.2616577148437,284.9993591308594,1.0,0.7123568654060364,0.3423080444335937,0.3423080444335937,1.0,1.0,-3.729957342147827,0.9515237212181092,2.778433561325073,0.1121335327625274,0.94672691822052,0.94672691822052,0.0,243.6192779541016,250.0,60160.23828125,0.0,4513.810546875,1.0,279.1429443359375,283.0316162109375,294.9516296386719,298.77197265625,293.1499938964844,293.1499938964844,278.8500061035156,33583.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665881991386414,1.0,0.0,0.0,3.6990268230438232,3.699050903320313,9.12994664759026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.171875,0.0,1570.0751953125,1895.4371337890625,0.0,4011.09130859375,0.9144392609596252,1.0,0.0,3.0,1.0,0.0
18113820,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8201570510864258,0.4391221106052398,0.399446964263916,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9655815362930298,0.711029589176178,0.8780443072319031,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9486886858940125,0.6774595379829407,0.4746261537075043,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8135988712310791,0.4281773865222931,0.4101174175739288,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6820297837257385,0.2489935755729675,1.1458125114440918,284.9023132324219,284.95001220703125,300.5699462890625,291.956787109375,298.10186767578125,297.2572631835937,284.903076171875,1.0,0.7139105796813965,0.3418580889701843,0.3418580889701843,1.0,1.0,-3.7298507690429688,0.9500015377998352,2.7798492908477783,0.1107378453016281,0.8574054837226868,0.8574054837226868,0.0,246.942611694336,253.0,60785.42578125,0.0,4534.69140625,1.0,278.8580017089844,282.9112854003906,294.9796142578125,298.908447265625,293.1499938964844,293.1499938964844,279.1499938964844,38691.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749030470848083,1.0,0.0,0.0,3.5832769870758057,3.583300828933716,8.567499207856599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.041015625,0.0,1479.9644775390625,1895.4371337890625,0.0,4084.262939453125,0.8926082253456116,1.0,0.0,3.0,1.0,0.0
18113880,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8201570510864258,0.4391221106052398,0.399446964263916,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9655815362930298,0.711029589176178,0.8780443072319031,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9486886858940125,0.6774595379829407,0.4746261537075043,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8135988712310791,0.4281773865222931,0.4101174175739288,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6820297837257385,0.2489935755729675,1.1458125114440918,284.9023132324219,284.95001220703125,300.5699462890625,291.956787109375,298.10186767578125,297.2572631835937,284.903076171875,1.0,0.7139105796813965,0.3418580889701843,0.3418580889701843,1.0,1.0,-3.7298507690429688,0.9500015377998352,2.7798492908477783,0.1107378453016281,0.8574054837226868,0.8574054837226868,0.0,246.942611694336,253.0,60785.42578125,0.0,4534.69140625,1.0,278.8580017089844,282.9112854003906,294.9796142578125,298.908447265625,293.1499938964844,293.1499938964844,279.1499938964844,38691.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749030470848083,1.0,0.0,0.0,3.5832769870758057,3.583300828933716,8.567499207856599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.041015625,0.0,1479.9644775390625,1895.4371337890625,0.0,4084.262939453125,0.8926082253456116,1.0,0.0,3.0,1.0,0.0
18113940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.817660927772522,0.4386810064315796,0.3989074230194092,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.962129771709442,0.7096512913703918,0.8761296272277832,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.948083758354187,0.6822225451469421,0.4777790606021881,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8115019202232361,0.4284311234951019,0.4102675020694732,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6800822019577026,0.2490985095500946,1.1461503505706787,285.0,284.95001220703125,300.5489501953125,291.9401550292969,298.0992126464844,297.26251220703125,284.9992370605469,1.0,0.7154854536056519,0.3414081037044525,0.3414081037044525,1.0,1.0,-3.731800317764282,0.9491078853607178,2.7826924324035645,0.1092683672904968,0.9442404508590698,0.9442404508590698,0.0,249.654296875,256.0,60041.203125,0.0,4557.4951171875,1.0,279.1418762207031,283.0339050292969,294.919189453125,298.7313842773437,293.1499938964844,293.1499938964844,278.8500061035156,33638.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967166543006897,1.0,0.0,0.0,3.6881604194641113,3.6881842613220215,9.076384230866096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4560546875,0.0,1558.1844482421875,1895.4371337890625,0.0,4016.20556640625,0.9122434258461,1.0,0.0,3.0,1.0,0.0
18114000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.817660927772522,0.4386810064315796,0.3989074230194092,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.962129771709442,0.7096512913703918,0.8761296272277832,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.948083758354187,0.6822225451469421,0.4777790606021881,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8115019202232361,0.4284311234951019,0.4102675020694732,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6800822019577026,0.2490985095500946,1.1461503505706787,285.0,284.95001220703125,300.5489501953125,291.9401550292969,298.0992126464844,297.26251220703125,284.9992370605469,1.0,0.7154854536056519,0.3414081037044525,0.3414081037044525,1.0,1.0,-3.731800317764282,0.9491078853607178,2.7826924324035645,0.1092683672904968,0.9442404508590698,0.9442404508590698,0.0,249.654296875,256.0,60041.203125,0.0,4557.4951171875,1.0,279.1418762207031,283.0339050292969,294.919189453125,298.7313842773437,293.1499938964844,293.1499938964844,278.8500061035156,33638.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967166543006897,1.0,0.0,0.0,3.6881604194641113,3.6881842613220215,9.076384230866096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4560546875,0.0,1558.1844482421875,1895.4371337890625,0.0,4016.20556640625,0.9122434258461,1.0,0.0,3.0,1.0,0.0
18114060,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8143367767333984,0.4371930956840515,0.3979502916336059,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.957690954208374,0.7071521878242493,0.8736531734466553,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9464370012283324,0.6857704520225525,0.4805336892604828,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8086778521537781,0.4279993772506714,0.4101909697055816,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6775627136230469,0.2488055229187011,1.146092653274536,284.9027709960937,284.95001220703125,300.5280456542969,291.9236145019531,298.0892333984375,297.2580261230469,284.90350341796875,1.0,0.7170161604881287,0.3409577310085296,0.3409577310085296,1.0,1.0,-3.7315194606781006,0.9475308060646056,2.7839884757995605,0.1078539043664932,0.8555460572242737,0.8555460572242737,0.0,252.98573303222656,259.0,60660.67578125,0.0,4577.9443359375,1.0,278.8580322265625,282.9142761230469,294.9464416503906,298.86700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38689.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754424095153807,1.0,0.0,0.0,3.5733864307403564,3.5734102725982666,8.520268579559342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.95849609375,0.0,1469.290771484375,1895.4371337890625,0.0,4088.982177734375,0.8904145359992981,1.0,0.0,3.0,1.0,0.0
18114120,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8143367767333984,0.4371930956840515,0.3979502916336059,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.957690954208374,0.7071521878242493,0.8736531734466553,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9464370012283324,0.6857704520225525,0.4805336892604828,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8086778521537781,0.4279993772506714,0.4101909697055816,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6775627136230469,0.2488055229187011,1.146092653274536,284.9027709960937,284.95001220703125,300.5280456542969,291.9236145019531,298.0892333984375,297.2580261230469,284.90350341796875,1.0,0.7170161604881287,0.3409577310085296,0.3409577310085296,1.0,1.0,-3.7315194606781006,0.9475308060646056,2.7839884757995605,0.1078539043664932,0.8555460572242737,0.8555460572242737,0.0,252.98573303222656,259.0,60660.67578125,0.0,4577.9443359375,1.0,278.8580322265625,282.9142761230469,294.9464416503906,298.86700439453125,293.1499938964844,293.1499938964844,279.1499938964844,38689.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754424095153807,1.0,0.0,0.0,3.5733864307403564,3.5734102725982666,8.520268579559342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.95849609375,0.0,1469.290771484375,1895.4371337890625,0.0,4088.982177734375,0.8904145359992981,1.0,0.0,3.0,1.0,0.0
18114180,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8118652701377869,0.4367411136627197,0.397404670715332,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.954170823097229,0.7057307958602905,0.8716912865638733,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9459021091461182,0.6905331611633301,0.4836869239807129,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.806580126285553,0.428225040435791,0.410316526889801,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6756993532180786,0.2489032298326492,1.1464037895202637,284.99957275390625,284.95001220703125,300.5072937011719,291.9071655273437,298.0866394042969,297.26324462890625,284.9988098144531,1.0,0.7185709476470947,0.3405073583126068,0.3405073583126068,1.0,1.0,-3.733356475830078,0.9465994834899902,2.786756992340088,0.1063740700483322,0.9417039752006532,0.9417039752006532,0.0,255.69692993164065,262.0,59923.265625,0.0,4600.45849609375,1.0,279.14178466796875,283.035888671875,294.8861083984375,298.6904296875,293.1499938964844,293.1499938964844,278.8500061035156,33629.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676892757415771,1.0,0.0,0.0,3.678946971893311,3.6789708137512207,9.031093100020372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.302734375,0.0,1547.7330322265625,1895.4371337890625,0.0,4020.824951171875,0.910163640975952,1.0,0.0,3.0,1.0,0.0
18114240,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8118652701377869,0.4367411136627197,0.397404670715332,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.954170823097229,0.7057307958602905,0.8716912865638733,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9459021091461182,0.6905331611633301,0.4836869239807129,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.806580126285553,0.428225040435791,0.410316526889801,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6756993532180786,0.2489032298326492,1.1464037895202637,284.99957275390625,284.95001220703125,300.5072937011719,291.9071655273437,298.0866394042969,297.26324462890625,284.9988098144531,1.0,0.7185709476470947,0.3405073583126068,0.3405073583126068,1.0,1.0,-3.733356475830078,0.9465994834899902,2.786756992340088,0.1063740700483322,0.9417039752006532,0.9417039752006532,0.0,255.69692993164065,262.0,59923.265625,0.0,4600.45849609375,1.0,279.14178466796875,283.035888671875,294.8861083984375,298.6904296875,293.1499938964844,293.1499938964844,278.8500061035156,33629.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676892757415771,1.0,0.0,0.0,3.678946971893311,3.6789708137512207,9.031093100020372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.302734375,0.0,1547.7330322265625,1895.4371337890625,0.0,4020.824951171875,0.910163640975952,1.0,0.0,3.0,1.0,0.0
18114300,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8105413913726807,0.4360496401786804,0.3971066772937774,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.952312707901001,0.7045448422431946,0.8707128167152405,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9455195665359496,0.6923506855964661,0.4852235913276672,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8054728507995605,0.4280592799186706,0.4104034304618835,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6747605800628662,0.2488061040639877,1.1467665433883667,284.8798522949219,284.95001220703125,300.4969787597656,291.89898681640625,298.0821228027344,297.2615661621094,284.87896728515625,1.0,0.7194007635116577,0.3402821719646454,0.3402821719646454,1.0,1.0,-3.734490156173706,0.9461918473243712,2.7882981300354004,0.1057907938957214,0.8580060005187988,0.8580060005187988,0.0,257.1630554199219,262.0,60784.44921875,0.0,4613.0244140625,1.0,278.8976135253906,282.8927001953125,294.93170166015625,298.895263671875,293.1499938964844,293.1499938964844,278.8500061035156,37888.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973858118057251,1.0,0.0,0.0,3.640561580657959,3.6405858993530273,8.843619525578106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7841796875,0.0,1536.7884521484375,1895.4371337890625,0.0,4075.110107421875,0.9024072885513306,1.0,0.0,3.0,1.0,0.0
18114360,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8085561990737915,0.4352505505084991,0.3964497745037079,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9496862888336182,0.7032006978988647,0.8691821098327637,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9443583488464355,0.6940686702728271,0.4864401519298553,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8037624359130859,0.4277686774730682,0.4102199375629425,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6732979416847229,0.2486051172018051,1.1463302373886108,284.9031066894531,284.95001220703125,300.4867248535156,291.8908386230469,298.07672119140625,297.2586975097656,284.9043273925781,1.0,0.7200828194618225,0.3400698900222778,0.3400698900222778,1.0,1.0,-3.7330033779144287,0.9450393915176392,2.787964105606079,0.1049965322017669,0.8536257147789001,0.8536257147789001,0.0,259.0191955566406,265.0,60522.82421875,0.0,4620.64892578125,1.0,278.8573913574219,282.91766357421875,294.9144287109375,298.82647705078125,293.1499938964844,293.1499938964844,279.1499938964844,38861.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760031700134276,1.0,0.0,0.0,3.561152458190918,3.561176300048828,8.462027949462936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.94482421875,0.0,1457.43603515625,1895.4371337890625,0.0,4093.885009765625,0.8878580331802368,1.0,0.0,3.0,1.0,0.0
18114420,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8060511350631714,0.4347880780696869,0.3958905339241028,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9461129903793336,0.7017400860786438,0.8671669363975525,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.943869411945343,0.6988270878791809,0.4895835220813751,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8016800880432129,0.4279668927192688,0.410317063331604,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6715052127838135,0.2486957907676696,1.1466048955917358,284.99908447265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0743103027344,297.2638854980469,284.9983215332031,1.0,0.7216166257858276,0.3396452963352203,0.3396452963352203,1.0,1.0,-3.734684944152832,0.9441443085670472,2.7905406951904297,0.1035875752568245,0.939234495162964,0.939234495162964,0.0,261.73883056640625,268.0,59807.68359375,0.0,4642.80322265625,1.0,279.1416931152344,283.037841796875,294.85357666015625,298.6501770019531,293.1499938964844,293.1499938964844,278.8500061035156,33620.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681978225708008,1.0,0.0,0.0,3.669932842254639,3.6699564456939697,8.986891657514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6005859375,0.0,1537.5589599609375,1895.4371337890625,0.0,4025.316162109375,0.908129870891571,1.0,0.0,3.0,1.0,0.0
18114480,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8060511350631714,0.4347880780696869,0.3958905339241028,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9461129903793336,0.7017400860786438,0.8671669363975525,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.943869411945343,0.6988270878791809,0.4895835220813751,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8016800880432129,0.4279668927192688,0.410317063331604,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6715052127838135,0.2486957907676696,1.1466048955917358,284.99908447265625,284.95001220703125,300.4663391113281,291.87469482421875,298.0743103027344,297.2638854980469,284.9983215332031,1.0,0.7216166257858276,0.3396452963352203,0.3396452963352203,1.0,1.0,-3.734684944152832,0.9441443085670472,2.7905406951904297,0.1035875752568245,0.939234495162964,0.939234495162964,0.0,261.73883056640625,268.0,59807.68359375,0.0,4642.80322265625,1.0,279.1416931152344,283.037841796875,294.85357666015625,298.6501770019531,293.1499938964844,293.1499938964844,278.8500061035156,33620.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681978225708008,1.0,0.0,0.0,3.669932842254639,3.6699564456939697,8.986891657514207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6005859375,0.0,1537.5589599609375,1895.4371337890625,0.0,4025.316162109375,0.908129870891571,1.0,0.0,3.0,1.0,0.0
18114540,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8027079701423645,0.4332971274852752,0.394924134016037,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.941596269607544,0.6991842985153198,0.8646093606948853,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9423909187316896,0.7023493647575378,0.492319792509079,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7989315986633301,0.4274865984916687,0.4101912975311279,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.669197678565979,0.248392179608345,1.1464899778366089,284.9037475585937,284.95001220703125,300.4461975097656,291.8587341308594,298.0645446777344,297.2593078613281,284.9044494628906,1.0,0.7231062054634094,0.3392207026481628,0.3392207026481628,1.0,1.0,-3.7341673374176025,0.9425796270370485,2.791587829589844,0.1022402197122573,0.8519951701164246,0.8519951701164246,0.0,265.0670166015625,271.0,60416.77734375,0.0,4662.56591796875,1.0,278.8581848144531,282.92022705078125,294.8815002441406,298.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,38680.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764603972434998,1.0,0.0,0.0,3.5539958477020264,3.5540194511413574,8.428050364273076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.76123046875,0.0,1448.486083984375,1895.4371337890625,0.0,4097.8798828125,0.886116087436676,1.0,0.0,3.0,1.0,0.0
18114600,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8027079701423645,0.4332971274852752,0.394924134016037,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.941596269607544,0.6991842985153198,0.8646093606948853,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9423909187316896,0.7023493647575378,0.492319792509079,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7989315986633301,0.4274865984916687,0.4101912975311279,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.669197678565979,0.248392179608345,1.1464899778366089,284.9037475585937,284.95001220703125,300.4461975097656,291.8587341308594,298.0645446777344,297.2593078613281,284.9044494628906,1.0,0.7231062054634094,0.3392207026481628,0.3392207026481628,1.0,1.0,-3.7341673374176025,0.9425796270370485,2.791587829589844,0.1022402197122573,0.8519951701164246,0.8519951701164246,0.0,265.0670166015625,271.0,60416.77734375,0.0,4662.56591796875,1.0,278.8581848144531,282.92022705078125,294.8815002441406,298.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,38680.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764603972434998,1.0,0.0,0.0,3.5539958477020264,3.5540194511413574,8.428050364273076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.76123046875,0.0,1448.486083984375,1895.4371337890625,0.0,4097.8798828125,0.886116087436676,1.0,0.0,3.0,1.0,0.0
18114660,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8002528548240662,0.4328237175941467,0.3943663239479065,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.938038408756256,0.697688639163971,0.8625670671463013,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9419749975204468,0.707097053527832,0.4954635798931122,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7969236373901367,0.4276584088802337,0.4102701842784881,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6674933433532715,0.2484770566225052,1.1467549800872805,284.998779296875,284.95001220703125,300.4263000488281,291.8429870605469,298.0623474121094,297.2644348144531,284.9980163574219,1.0,0.7246229648590088,0.3388304412364959,0.3388304412364959,1.0,1.0,-3.735792875289917,0.9417756199836732,2.7940173149108887,0.1009412854909896,0.936882257461548,0.936882257461548,0.0,267.7776794433594,274.0,59694.26953125,0.0,4684.52685546875,1.0,279.14166259765625,283.0398864746094,294.8217468261719,298.6106872558594,293.1499938964844,293.1499938964844,278.8500061035156,33609.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686731100082396,1.0,0.0,0.0,3.6609818935394287,3.66100549697876,8.943106877268292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4248046875,0.0,1527.479736328125,1895.4371337890625,0.0,4029.510986328125,0.9061083793640136,1.0,0.0,3.0,1.0,0.0
18114720,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8002528548240662,0.4328237175941467,0.3943663239479065,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.938038408756256,0.697688639163971,0.8625670671463013,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9419749975204468,0.707097053527832,0.4954635798931122,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7969236373901367,0.4276584088802337,0.4102701842784881,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6674933433532715,0.2484770566225052,1.1467549800872805,284.998779296875,284.95001220703125,300.4263000488281,291.8429870605469,298.0623474121094,297.2644348144531,284.9980163574219,1.0,0.7246229648590088,0.3388304412364959,0.3388304412364959,1.0,1.0,-3.735792875289917,0.9417756199836732,2.7940173149108887,0.1009412854909896,0.936882257461548,0.936882257461548,0.0,267.7776794433594,274.0,59694.26953125,0.0,4684.52685546875,1.0,279.14166259765625,283.0398864746094,294.8217468261719,298.6106872558594,293.1499938964844,293.1499938964844,278.8500061035156,33609.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686731100082396,1.0,0.0,0.0,3.6609818935394287,3.66100549697876,8.943106877268292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4248046875,0.0,1527.479736328125,1895.4371337890625,0.0,4029.510986328125,0.9061083793640136,1.0,0.0,3.0,1.0,0.0
18114780,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7970036864280701,0.4313311576843261,0.3933955430984497,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9335542917251588,0.6951110363006592,0.8599773049354553,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9405701160430908,0.7105994820594788,0.4981860220432281,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7942585945129395,0.4271549582481384,0.4101211726665497,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6652858853340149,0.2481691241264343,1.14661705493927,284.9042663574219,284.95001220703125,300.4067077636719,291.82745361328125,298.0527648925781,297.259765625,284.9049377441406,1.0,0.7260935306549072,0.3384402096271515,0.3384402096271515,1.0,1.0,-3.7351677417755127,0.9402918219566344,2.7948758602142334,0.0997008979320526,0.8503275513648987,0.8503275513648987,0.0,271.1044921875,277.0,60299.39453125,0.0,4703.9716796875,1.0,278.8582458496094,282.92315673828125,294.8501892089844,298.7466735839844,293.1499938964844,293.1499938964844,279.1499938964844,38672.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769322872161864,1.0,0.0,0.0,3.5446572303771973,3.544680595397949,8.383816521018161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.89404296875,0.0,1438.5142822265625,1895.4371337890625,0.0,4102.0009765625,0.8840435147285461,1.0,0.0,3.0,1.0,0.0
18114840,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7970036864280701,0.4313311576843261,0.3933955430984497,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9335542917251588,0.6951110363006592,0.8599773049354553,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9405701160430908,0.7105994820594788,0.4981860220432281,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7942585945129395,0.4271549582481384,0.4101211726665497,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6652858853340149,0.2481691241264343,1.14661705493927,284.9042663574219,284.95001220703125,300.4067077636719,291.82745361328125,298.0527648925781,297.259765625,284.9049377441406,1.0,0.7260935306549072,0.3384402096271515,0.3384402096271515,1.0,1.0,-3.7351677417755127,0.9402918219566344,2.7948758602142334,0.0997008979320526,0.8503275513648987,0.8503275513648987,0.0,271.1044921875,277.0,60299.39453125,0.0,4703.9716796875,1.0,278.8582458496094,282.92315673828125,294.8501892089844,298.7466735839844,293.1499938964844,293.1499938964844,279.1499938964844,38672.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769322872161864,1.0,0.0,0.0,3.5446572303771973,3.544680595397949,8.383816521018161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.89404296875,0.0,1438.5142822265625,1895.4371337890625,0.0,4102.0009765625,0.8840435147285461,1.0,0.0,3.0,1.0,0.0
18114900,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7955119609832764,0.4310376942157745,0.3929486274719238,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9314458966255188,0.6942753195762634,0.858689546585083,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9400370121002196,0.7129191756248474,0.4996020495891571,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.793017566204071,0.4271705448627472,0.410025417804718,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6642387509346008,0.2481592744588852,1.1463650465011597,285.0098571777344,284.95001220703125,300.39703369140625,291.8197937011719,298.05126953125,297.2617492675781,285.01043701171875,1.0,0.7267760634422302,0.3382450640201568,0.3382450640201568,1.0,1.0,-3.7347161769866943,0.9395140409469604,2.7952020168304443,0.0989330038428306,0.9238772988319396,0.9238772988319396,0.0,272.6391296386719,277.0,59477.05078125,0.0,4712.48583984375,1.0,279.09918212890625,283.0514221191406,294.7901916503906,298.5306396484375,293.1499938964844,293.1499938964844,279.1499938964844,34199.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711554050445556,1.0,0.0,0.0,3.5916683673858643,3.591691493988037,8.607673294136475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8115234375,0.0,1455.979736328125,1895.4371337890625,0.0,4051.37890625,0.8924872279167175,1.0,0.0,3.0,1.0,0.0
