time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7946088314056396,0.4308477938175201,0.3928252458572387,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9300249218940736,0.6935851573944092,0.8578934669494629,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9401903748512268,0.7153341770172119,0.5013144612312317,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7923005223274231,0.427300363779068,0.4101729393005371,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6636475324630737,0.2482477873563766,1.1468496322631836,284.9981994628906,284.95001220703125,300.387451171875,291.81219482421875,298.0507202148437,297.2648620605469,284.9971618652344,1.0,0.7275907397270203,0.3380538821220398,0.3380538821220398,1.0,1.0,-3.736649513244629,0.9394590258598328,2.7971906661987305,0.0984062105417251,0.9344682693481444,0.9344682693481444,0.0,273.8222961425781,280.0,59584.609375,0.0,4725.59033203125,1.0,279.142578125,283.0414123535156,294.7900085449219,298.5717468261719,293.1499938964844,293.1499938964844,278.8500061035156,33528.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690781831741332,1.0,0.0,0.0,3.6540234088897705,3.6540470123291016,8.909143502933148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1748046875,0.0,1519.136474609375,1895.4371337890625,0.0,4033.084228515625,0.9042651653289796,1.0,0.0,3.0,1.0,0.0
18115020,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7914683818817139,0.4293533265590668,0.3918569386005401,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9256485104560852,0.6910022497177124,0.8552929162979126,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9388683438301086,0.7188116908073425,0.504026472568512,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7897279262542725,0.426774263381958,0.4100053310394287,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6615450382232666,0.2479362338781356,1.1467009782791138,284.90460205078125,284.95001220703125,300.3685302734375,291.7972106933594,298.0406494140625,297.2592468261719,284.9052734375,1.0,0.7290449142456055,0.3376714587211609,0.3376714587211609,1.0,1.0,-3.7359697818756095,0.9379842877388,2.797985553741455,0.0971925482153892,0.8486043810844421,0.8486043810844421,0.0,277.1389465332031,283.0,60181.1640625,0.0,4744.810546875,1.0,278.8583679199219,282.9259338378906,294.81988525390625,298.70855712890625,293.1499938964844,293.1499938964844,279.1499938964844,38672.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773682355880736,1.0,0.0,0.0,3.535364866256714,3.535388231277466,8.339918053934525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.1416015625,0.0,1428.6983642578125,1895.4371337890625,0.0,4105.80517578125,0.8819882869720459,1.0,0.0,3.0,1.0,0.0
18115080,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7914683818817139,0.4293533265590668,0.3918569386005401,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9256485104560852,0.6910022497177124,0.8552929162979126,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9388683438301086,0.7188116908073425,0.504026472568512,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7897279262542725,0.426774263381958,0.4100053310394287,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6615450382232666,0.2479362338781356,1.1467009782791138,284.90460205078125,284.95001220703125,300.3685302734375,291.7972106933594,298.0406494140625,297.2592468261719,284.9052734375,1.0,0.7290449142456055,0.3376714587211609,0.3376714587211609,1.0,1.0,-3.7359697818756095,0.9379842877388,2.797985553741455,0.0971925482153892,0.8486043810844421,0.8486043810844421,0.0,277.1389465332031,283.0,60181.1640625,0.0,4744.810546875,1.0,278.8583679199219,282.9259338378906,294.81988525390625,298.70855712890625,293.1499938964844,293.1499938964844,279.1499938964844,38672.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773682355880736,1.0,0.0,0.0,3.535364866256714,3.535388231277466,8.339918053934525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.1416015625,0.0,1428.6983642578125,1895.4371337890625,0.0,4105.80517578125,0.8819882869720459,1.0,0.0,3.0,1.0,0.0
18115140,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7891581654548645,0.4288588166236877,0.391286164522171,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9222363233566284,0.6894657611846924,0.8532166481018066,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9385480880737304,0.7235264182090759,0.5071475505828857,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7878397107124329,0.4268940091133117,0.4100387990474701,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6599881052970886,0.2480107098817825,1.1469290256500244,284.998046875,284.95001220703125,300.3500061035156,291.78253173828125,298.0390319824219,297.2646179199219,284.9972839355469,1.0,0.7305287718772888,0.3372890651226043,0.3372890651226043,1.0,1.0,-3.737421989440918,0.9371545910835266,2.800267457962036,0.0959157049655914,0.9323295950889589,0.9323295950889589,0.0,279.8480834960937,286.0,59473.7578125,0.0,4766.30810546875,1.0,279.1415100097656,283.0438232421875,294.76104736328125,298.5350646972656,293.1499938964844,293.1499938964844,278.8500061035156,33590.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695329666137696,1.0,0.0,0.0,3.64365291595459,3.643676280975342,8.858644378051395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.66796875,0.0,1508.125,1895.4371337890625,0.0,4037.093505859375,0.902199685573578,1.0,0.0,3.0,1.0,0.0
18115200,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7891581654548645,0.4288588166236877,0.391286164522171,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9222363233566284,0.6894657611846924,0.8532166481018066,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9385480880737304,0.7235264182090759,0.5071475505828857,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7878397107124329,0.4268940091133117,0.4100387990474701,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6599881052970886,0.2480107098817825,1.1469290256500244,284.998046875,284.95001220703125,300.3500061035156,291.78253173828125,298.0390319824219,297.2646179199219,284.9972839355469,1.0,0.7305287718772888,0.3372890651226043,0.3372890651226043,1.0,1.0,-3.737421989440918,0.9371545910835266,2.800267457962036,0.0959157049655914,0.9323295950889589,0.9323295950889589,0.0,279.8480834960937,286.0,59473.7578125,0.0,4766.30810546875,1.0,279.1415100097656,283.0438232421875,294.76104736328125,298.5350646972656,293.1499938964844,293.1499938964844,278.8500061035156,33590.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695329666137696,1.0,0.0,0.0,3.64365291595459,3.643676280975342,8.858644378051395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.66796875,0.0,1508.125,1895.4371337890625,0.0,4037.093505859375,0.902199685573578,1.0,0.0,3.0,1.0,0.0
18115260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7861016988754272,0.4273635447025299,0.3903071880340576,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.918005645275116,0.686881959438324,0.8505961894989014,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9372734427452089,0.7269771099090576,0.5098339915275574,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7853359580039978,0.4263453185558319,0.4098440706729889,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6579686403274536,0.2476956695318222,1.1467504501342771,284.905029296875,284.95001220703125,300.3318786621094,291.7681579589844,298.02880859375,297.2585144042969,284.9056701660156,1.0,0.7319653630256653,0.3369056582450866,0.3369056582450866,1.0,1.0,-3.7366113662719727,0.935637354850769,2.800973892211914,0.0946865305304527,0.8469460606575012,0.8469460606575012,0.0,283.1708984375,289.0,60065.49609375,0.0,4785.18701171875,1.0,278.8583984375,282.92877197265625,294.79071044921875,298.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,38668.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777626395225524,1.0,0.0,0.0,3.5262160301208496,3.5262393951416016,8.296810278807243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.94873046875,0.0,1419.0504150390625,1895.4371337890625,0.0,4109.2451171875,0.8799610733985901,1.0,0.0,3.0,1.0,0.0
18115320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7861016988754272,0.4273635447025299,0.3903071880340576,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.918005645275116,0.686881959438324,0.8505961894989014,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9372734427452089,0.7269771099090576,0.5098339915275574,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7853359580039978,0.4263453185558319,0.4098440706729889,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6579686403274536,0.2476956695318222,1.1467504501342771,284.905029296875,284.95001220703125,300.3318786621094,291.7681579589844,298.02880859375,297.2585144042969,284.9056701660156,1.0,0.7319653630256653,0.3369056582450866,0.3369056582450866,1.0,1.0,-3.7366113662719727,0.935637354850769,2.800973892211914,0.0946865305304527,0.8469460606575012,0.8469460606575012,0.0,283.1708984375,289.0,60065.49609375,0.0,4785.18701171875,1.0,278.8583984375,282.92877197265625,294.79071044921875,298.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,38668.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777626395225524,1.0,0.0,0.0,3.5262160301208496,3.5262393951416016,8.296810278807243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.94873046875,0.0,1419.0504150390625,1895.4371337890625,0.0,4109.2451171875,0.8799610733985901,1.0,0.0,3.0,1.0,0.0
18115380,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7838566303253174,0.4268528819084167,0.3897282481193542,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9147354364395142,0.6853232383728027,0.8485055565834045,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9369693398475648,0.7316113710403442,0.5129175782203674,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7834973931312561,0.4264335036277771,0.4098528623580932,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6564757823944092,0.2477652132511139,1.1469650268554688,284.9976501464844,284.95001220703125,300.3141174316406,291.75408935546875,298.02716064453125,297.2635498046875,284.99688720703125,1.0,0.7334322929382324,0.3365222215652466,0.3365222215652466,1.0,1.0,-3.7379496097564697,0.9347689747810364,2.803180694580078,0.0933966487646102,0.9300491213798524,0.9300491213798524,0.0,285.8858337402344,292.0,59363.8828125,0.0,4806.412109375,1.0,279.1414489746094,283.0457458496094,294.73248291015625,298.4991149902344,293.1499938964844,293.1499938964844,278.8500061035156,33584.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698966145515442,1.0,0.0,0.0,3.635049104690552,3.635072469711304,8.816857643978437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.8349609375,0.0,1498.6016845703125,1895.4371337890625,0.0,4040.2978515625,0.9002612829208374,1.0,0.0,3.0,1.0,0.0
18115440,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7838566303253174,0.4268528819084167,0.3897282481193542,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9147354364395142,0.6853232383728027,0.8485055565834045,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9369693398475648,0.7316113710403442,0.5129175782203674,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7834973931312561,0.4264335036277771,0.4098528623580932,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6564757823944092,0.2477652132511139,1.1469650268554688,284.9976501464844,284.95001220703125,300.3141174316406,291.75408935546875,298.02716064453125,297.2635498046875,284.99688720703125,1.0,0.7334322929382324,0.3365222215652466,0.3365222215652466,1.0,1.0,-3.7379496097564697,0.9347689747810364,2.803180694580078,0.0933966487646102,0.9300491213798524,0.9300491213798524,0.0,285.8858337402344,292.0,59363.8828125,0.0,4806.412109375,1.0,279.1414489746094,283.0457458496094,294.73248291015625,298.4991149902344,293.1499938964844,293.1499938964844,278.8500061035156,33584.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698966145515442,1.0,0.0,0.0,3.635049104690552,3.635072469711304,8.816857643978437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.8349609375,0.0,1498.6016845703125,1895.4371337890625,0.0,4040.2978515625,0.9002612829208374,1.0,0.0,3.0,1.0,0.0
18115500,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7826465368270874,0.4261417090892792,0.3894042670726776,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9130242466926576,0.6840777397155762,0.8474359512329102,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9366640448570251,0.7332976460456848,0.514377772808075,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7825224995613098,0.4261960685253143,0.4098712205886841,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6557134985923767,0.2476528137922287,1.147258996963501,284.8807067871094,284.95001220703125,300.3053894042969,291.7471618652344,298.0223083496094,297.2607116699219,284.8800964355469,1.0,0.7342093586921692,0.3363305032253265,0.3363305032253265,1.0,1.0,-3.738710165023804,0.9343560338020324,2.804354190826416,0.0928945764899253,0.8479105830192566,0.8479105830192566,0.0,287.369384765625,292.0,60190.98046875,0.0,4818.08544921875,1.0,278.89862060546875,282.90606689453125,294.7795104980469,298.70361328125,293.1499938964844,293.1499938964844,278.8500061035156,38020.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760379195213318,1.0,0.0,0.0,3.5933189392089844,3.5933425426483154,8.615585329607711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7607421875,0.0,1485.8992919921875,1895.4371337890625,0.0,4094.18896484375,0.8919234275817871,1.0,0.0,3.0,1.0,0.0
18115560,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7808785438537598,0.4253374934196472,0.3887388408184051,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9107118248939514,0.6827085614204407,0.8458583950996399,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.935678780078888,0.7348949909210205,0.5155046582221985,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7810512781143188,0.4258437752723694,0.4096262156963348,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6545332074165344,0.2474433481693267,1.146773099899292,284.9054870605469,284.95001220703125,300.2967224121094,291.74029541015625,298.0166015625,297.2566833496094,284.9065856933594,1.0,0.7348427176475525,0.3361512422561645,0.3361512422561645,1.0,1.0,-3.73692798614502,0.9332273006439208,2.803700685501098,0.0921898484230041,0.8452794551849365,0.8452794551849365,0.0,289.2203063964844,295.0,59931.859375,0.0,4824.7470703125,1.0,278.8577880859375,282.9322814941406,294.7635192871094,298.6361999511719,293.1499938964844,293.1499938964844,279.1499938964844,38844.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978148341178894,1.0,0.0,0.0,3.5143182277679443,3.514341354370117,8.240915008173033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.71728515625,0.0,1407.8817138671875,1895.4371337890625,0.0,4112.60693359375,0.8775146007537842,1.0,0.0,3.0,1.0,0.0
18115620,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7786715626716614,0.4248037934303283,0.3881334364414215,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9076131582260132,0.6811167597770691,0.8437181115150452,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9353263974189758,0.7394198179244995,0.518489420413971,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7792342305183411,0.4258894622325897,0.4095913767814636,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6530824303627014,0.2475022375583648,1.146939039230347,284.9970703125,284.95001220703125,300.2796325683594,291.7267761230469,298.0148620605469,297.26129150390625,284.9963073730469,1.0,0.7362751960754395,0.3357927203178406,0.3357927203178406,1.0,1.0,-3.737958192825317,0.9323489665985109,2.805609226226806,0.0909522250294685,0.9276105165481568,0.9276105165481568,0.0,291.9532775878906,298.0,59249.7578125,0.0,4845.208984375,1.0,279.141357421875,283.0476379394531,294.7049865722656,298.4640808105469,293.1499938964844,293.1499938964844,278.8500061035156,33585.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702131152153016,1.0,0.0,0.0,3.6262152194976807,3.6262385845184326,8.774056254878815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7568359375,0.0,1488.919677734375,1895.4371337890625,0.0,4043.08544921875,0.8982765078544617,1.0,0.0,3.0,1.0,0.0
18115680,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7786715626716614,0.4248037934303283,0.3881334364414215,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9076131582260132,0.6811167597770691,0.8437181115150452,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9353263974189758,0.7394198179244995,0.518489420413971,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7792342305183411,0.4258894622325897,0.4095913767814636,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6530824303627014,0.2475022375583648,1.146939039230347,284.9970703125,284.95001220703125,300.2796325683594,291.7267761230469,298.0148620605469,297.26129150390625,284.9963073730469,1.0,0.7362751960754395,0.3357927203178406,0.3357927203178406,1.0,1.0,-3.737958192825317,0.9323489665985109,2.805609226226806,0.0909522250294685,0.9276105165481568,0.9276105165481568,0.0,291.9532775878906,298.0,59249.7578125,0.0,4845.208984375,1.0,279.141357421875,283.0476379394531,294.7049865722656,298.4640808105469,293.1499938964844,293.1499938964844,278.8500061035156,33585.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702131152153016,1.0,0.0,0.0,3.6262152194976807,3.6262385845184326,8.774056254878815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7568359375,0.0,1488.919677734375,1895.4371337890625,0.0,4043.08544921875,0.8982765078544617,1.0,0.0,3.0,1.0,0.0
18115740,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7757810354232788,0.4232863187789917,0.387129545211792,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9038968086242676,0.6784986853599548,0.8410465121269226,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9340726137161256,0.7426629662513733,0.5210323333740234,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7768539786338806,0.4252720773220062,0.4093296825885772,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6512152552604675,0.2471739798784256,1.1466965675354004,284.90582275390625,284.95001220703125,300.26287841796875,291.7134704589844,298.00457763671875,297.2545166015625,284.9064025878906,1.0,0.7376556396484375,0.3354341685771942,0.3354341685771942,1.0,1.0,-3.736739873886109,0.930793285369873,2.805946588516236,0.0897678211331367,0.8435276746749878,0.8435276746749878,0.0,295.2827453613281,301.0,59827.6328125,0.0,4862.9296875,1.0,278.8585510253906,282.9345703125,294.7358093261719,298.6009521484375,293.1499938964844,293.1499938964844,279.1499938964844,38664.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783962965011596,1.0,0.0,0.0,3.507457733154297,3.5074808597564697,8.208772328544001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.7568359375,0.0,1399.447998046875,1895.4371337890625,0.0,4114.767578125,0.8758121728897095,1.0,0.0,3.0,1.0,0.0
18115800,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7757810354232788,0.4232863187789917,0.387129545211792,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9038968086242676,0.6784986853599548,0.8410465121269226,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9340726137161256,0.7426629662513733,0.5210323333740234,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7768539786338806,0.4252720773220062,0.4093296825885772,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6512152552604675,0.2471739798784256,1.1466965675354004,284.90582275390625,284.95001220703125,300.26287841796875,291.7134704589844,298.00457763671875,297.2545166015625,284.9064025878906,1.0,0.7376556396484375,0.3354341685771942,0.3354341685771942,1.0,1.0,-3.736739873886109,0.930793285369873,2.805946588516236,0.0897678211331367,0.8435276746749878,0.8435276746749878,0.0,295.2827453613281,301.0,59827.6328125,0.0,4862.9296875,1.0,278.8585510253906,282.9345703125,294.7358093261719,298.6009521484375,293.1499938964844,293.1499938964844,279.1499938964844,38664.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783962965011596,1.0,0.0,0.0,3.507457733154297,3.5074808597564697,8.208772328544001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.7568359375,0.0,1399.447998046875,1895.4371337890625,0.0,4114.767578125,0.8758121728897095,1.0,0.0,3.0,1.0,0.0
18115860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7736635804176331,0.4227421879768371,0.3865247368812561,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9010811448097228,0.6768973469734192,0.8389080166816711,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.933775782585144,0.7471593022346497,0.5240045785903931,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7751057744026184,0.4252909123897552,0.409275084733963,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6498379707336426,0.2472278922796249,1.146852970123291,284.99676513671875,284.95001220703125,300.246337890625,291.70037841796875,298.003173828125,297.2592163085937,284.9960327148437,1.0,0.7390686869621277,0.3351114988327026,0.3351114988327026,1.0,1.0,-3.737722396850586,0.9300150871276855,2.8077073097229004,0.0886442884802818,0.9253348112106324,0.9253348112106324,0.0,297.9971008300781,304.0,59136.171875,0.0,4883.14208984375,1.0,279.14129638671875,283.0497741699219,294.6784973144531,298.4299621582031,293.1499938964844,293.1499938964844,278.8500061035156,33577.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704750180244446,1.0,0.0,0.0,3.617212057113648,3.6172354221344,8.730542617740866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0556640625,0.0,1479.033447265625,1895.4371337890625,0.0,4045.391357421875,0.8962491154670715,1.0,0.0,3.0,1.0,0.0
18115920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7736635804176331,0.4227421879768371,0.3865247368812561,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9010811448097228,0.6768973469734192,0.8389080166816711,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.933775782585144,0.7471593022346497,0.5240045785903931,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7751057744026184,0.4252909123897552,0.409275084733963,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6498379707336426,0.2472278922796249,1.146852970123291,284.99676513671875,284.95001220703125,300.246337890625,291.70037841796875,298.003173828125,297.2592163085937,284.9960327148437,1.0,0.7390686869621277,0.3351114988327026,0.3351114988327026,1.0,1.0,-3.737722396850586,0.9300150871276855,2.8077073097229004,0.0886442884802818,0.9253348112106324,0.9253348112106324,0.0,297.9971008300781,304.0,59136.171875,0.0,4883.14208984375,1.0,279.14129638671875,283.0497741699219,294.6784973144531,298.4299621582031,293.1499938964844,293.1499938964844,278.8500061035156,33577.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704750180244446,1.0,0.0,0.0,3.617212057113648,3.6172354221344,8.730542617740866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0556640625,0.0,1479.033447265625,1895.4371337890625,0.0,4045.391357421875,0.8962491154670715,1.0,0.0,3.0,1.0,0.0
18115980,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7708726525306702,0.421224296092987,0.3855173885822296,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8975907564163208,0.6742838025093079,0.8362361192703247,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9325773119926452,0.7503675222396851,0.5265229344367981,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7728028297424316,0.4246520400047302,0.4089910387992859,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6480522155761719,0.2468973994255066,1.1465941667556765,284.90631103515625,284.95001220703125,300.23004150390625,291.6874694824219,297.99322509765625,297.2525939941406,284.9068603515625,1.0,0.7404313087463379,0.3347888588905334,0.3347888588905334,1.0,1.0,-3.7364234924316406,0.9285548329353333,2.807868719100952,0.0875734314322471,0.841925859451294,0.841925859451294,0.0,301.3181457519531,307.0,59710.74609375,0.0,4900.55908203125,1.0,278.8586120605469,282.9375,294.7098083496094,298.56719970703125,293.1499938964844,293.1499938964844,279.1499938964844,38653.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786585569381714,1.0,0.0,0.0,3.4981906414031982,3.498213768005371,8.165452527464367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.2314453125,0.0,1389.7723388671875,1895.4371337890625,0.0,4117.0517578125,0.8737562298774719,1.0,0.0,3.0,1.0,0.0
18116040,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7708726525306702,0.421224296092987,0.3855173885822296,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8975907564163208,0.6742838025093079,0.8362361192703247,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9325773119926452,0.7503675222396851,0.5265229344367981,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7728028297424316,0.4246520400047302,0.4089910387992859,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6480522155761719,0.2468973994255066,1.1465941667556765,284.90631103515625,284.95001220703125,300.23004150390625,291.6874694824219,297.99322509765625,297.2525939941406,284.9068603515625,1.0,0.7404313087463379,0.3347888588905334,0.3347888588905334,1.0,1.0,-3.7364234924316406,0.9285548329353333,2.807868719100952,0.0875734314322471,0.841925859451294,0.841925859451294,0.0,301.3181457519531,307.0,59710.74609375,0.0,4900.55908203125,1.0,278.8586120605469,282.9375,294.7098083496094,298.56719970703125,293.1499938964844,293.1499938964844,279.1499938964844,38653.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786585569381714,1.0,0.0,0.0,3.4981906414031982,3.498213768005371,8.165452527464367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.2314453125,0.0,1389.7723388671875,1895.4371337890625,0.0,4117.0517578125,0.8737562298774719,1.0,0.0,3.0,1.0,0.0
18116100,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.769602358341217,0.4209015667438507,0.3850562274456024,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8959678411483765,0.673420250415802,0.8349345326423645,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9321434497833252,0.7525604963302612,0.5278467535972595,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7717363834381104,0.4245963096618652,0.4088338017463684,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6472083926200867,0.246875986456871,1.1463029384613037,285.009033203125,284.95001220703125,300.22198486328125,291.6810913085937,297.9921264648437,297.2543640136719,285.0094299316406,1.0,0.741066038608551,0.3346275091171264,0.3346275091171264,1.0,1.0,-3.7357101440429688,0.927811324596405,2.807898759841919,0.0869005396962165,0.913787305355072,0.913787305355072,0.0,302.8421630859375,307.0,58916.484375,0.0,4908.2197265625,1.0,279.0980834960937,283.0624084472656,294.6509704589844,298.3541564941406,293.1499938964844,293.1499938964844,279.1499938964844,34117.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728299975395204,1.0,0.0,0.0,3.5472605228424072,3.547283172607422,8.396135626753676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0068359375,0.0,1408.151611328125,1895.4371337890625,0.0,4066.092529296875,0.8825206160545349,1.0,0.0,3.0,1.0,0.0
18116160,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7688184976577759,0.4206715524196625,0.3849011957645416,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8948453664779663,0.6726781129837036,0.8340875506401062,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9323002099990844,0.7548336982727051,0.5294679403305054,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7711007595062256,0.4246460795402527,0.4089107811450958,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.646727979183197,0.2469473928213119,1.1467275619506836,284.99609375,284.95001220703125,300.2139587402344,291.6747436523437,297.99200439453125,297.2573547363281,284.9950561523437,1.0,0.7418275475502014,0.3344692885875702,0.3344692885875702,1.0,1.0,-3.737291574478149,0.9277554750442504,2.8095359802246094,0.0864547044038772,0.9229367971420288,0.9229367971420288,0.0,304.0357971191406,310.0,59027.5625,0.0,4920.4658203125,1.0,279.1421813964844,283.0512390136719,294.6519470214844,298.3964233398437,293.1499938964844,293.1499938964844,278.8500061035156,33495.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706844687461852,1.0,0.0,0.0,3.610363006591797,3.6103861331939697,8.697512043909228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2744140625,0.0,1470.979248046875,1895.4371337890625,0.0,4047.2353515625,0.8944218754768372,1.0,0.0,3.0,1.0,0.0
18116220,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7661322951316833,0.4191527664661407,0.3838969469070434,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8914579749107361,0.6700716614723206,0.8314281702041626,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9311596155166626,0.7580003142356873,0.5319645404815674,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7688784003257751,0.4239865243434906,0.4086096882820129,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6450232863426208,0.2466155886650085,1.146467685699463,284.9067077636719,284.95001220703125,300.19805908203125,291.6621398925781,297.9822082519531,297.25079345703125,284.9072570800781,1.0,0.743177056312561,0.3341528475284576,0.3341528475284576,1.0,1.0,-3.735960006713867,0.9263063073158264,2.809653759002685,0.0854084268212318,0.840344250202179,0.840344250202179,0.0,307.34619140625,313.0,59596.9140625,0.0,4937.70458984375,1.0,278.85870361328125,282.9403381347656,294.6844787597656,298.53436279296875,293.1499938964844,293.1499938964844,279.1499938964844,38648.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789137840270996,1.0,0.0,0.0,3.4891960620880127,3.4892189502716064,8.123516295199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.11376953125,0.0,1380.4605712890625,1895.4371337890625,0.0,4119.2744140625,0.8717517256736755,1.0,0.0,3.0,1.0,0.0
18116280,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7661322951316833,0.4191527664661407,0.3838969469070434,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8914579749107361,0.6700716614723206,0.8314281702041626,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9311596155166626,0.7580003142356873,0.5319645404815674,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7688784003257751,0.4239865243434906,0.4086096882820129,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6450232863426208,0.2466155886650085,1.146467685699463,284.9067077636719,284.95001220703125,300.19805908203125,291.6621398925781,297.9822082519531,297.25079345703125,284.9072570800781,1.0,0.743177056312561,0.3341528475284576,0.3341528475284576,1.0,1.0,-3.735960006713867,0.9263063073158264,2.809653759002685,0.0854084268212318,0.840344250202179,0.840344250202179,0.0,307.34619140625,313.0,59596.9140625,0.0,4937.70458984375,1.0,278.85870361328125,282.9403381347656,294.6844787597656,298.53436279296875,293.1499938964844,293.1499938964844,279.1499938964844,38648.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789137840270996,1.0,0.0,0.0,3.4891960620880127,3.4892189502716064,8.123516295199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.11376953125,0.0,1380.4605712890625,1895.4371337890625,0.0,4119.2744140625,0.8717517256736755,1.0,0.0,3.0,1.0,0.0
18116340,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.764155387878418,0.4185893833637237,0.3832806348800659,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8887925744056702,0.6684626936912537,0.8292888402938843,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9309164881706238,0.7624273896217346,0.5348898768424988,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7672342658042908,0.4239560961723327,0.4085125029087066,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6437593698501587,0.2466626614332199,1.1466039419174194,284.9960327148437,284.95001220703125,300.1822814941406,291.6496276855469,297.9810791015625,297.25555419921875,284.99530029296875,1.0,0.7445617318153381,0.3338363766670227,0.3338363766670227,1.0,1.0,-3.736796379089356,0.9255075454711914,2.811288833618164,0.0843068063259124,0.9209766387939452,0.9209766387939452,0.0,310.0579833984375,316.0,58917.47265625,0.0,4957.48681640625,1.0,279.1411437988281,283.0537414550781,294.627685546875,298.3646850585937,293.1499938964844,293.1499938964844,278.8500061035156,33564.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709877371788024,1.0,0.0,0.0,3.6000399589538574,3.6000630855560303,8.647845675113786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.330078125,0.0,1460.319091796875,1895.4371337890625,0.0,4049.904052734375,0.8923836946487427,1.0,0.0,3.0,1.0,0.0
18116400,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.764155387878418,0.4185893833637237,0.3832806348800659,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8887925744056702,0.6684626936912537,0.8292888402938843,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9309164881706238,0.7624273896217346,0.5348898768424988,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7672342658042908,0.4239560961723327,0.4085125029087066,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6437593698501587,0.2466626614332199,1.1466039419174194,284.9960327148437,284.95001220703125,300.1822814941406,291.6496276855469,297.9810791015625,297.25555419921875,284.99530029296875,1.0,0.7445617318153381,0.3338363766670227,0.3338363766670227,1.0,1.0,-3.736796379089356,0.9255075454711914,2.811288833618164,0.0843068063259124,0.9209766387939452,0.9209766387939452,0.0,310.0579833984375,316.0,58917.47265625,0.0,4957.48681640625,1.0,279.1411437988281,283.0537414550781,294.627685546875,298.3646850585937,293.1499938964844,293.1499938964844,278.8500061035156,33564.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709877371788024,1.0,0.0,0.0,3.6000399589538574,3.6000630855560303,8.647845675113786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.330078125,0.0,1460.319091796875,1895.4371337890625,0.0,4049.904052734375,0.8923836946487427,1.0,0.0,3.0,1.0,0.0
18116460,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7615501880645752,0.4170703291893005,0.3822665810585022,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.885488748550415,0.6658656597137451,0.8266265988349915,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9298022985458374,0.7655504941940308,0.5373488068580627,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7650715708732605,0.4232757687568664,0.4081859290599823,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6421156525611877,0.2463289201259613,1.1463208198547363,284.9070739746094,284.95001220703125,300.1666259765625,291.63720703125,297.9714050292969,297.2490539550781,284.9075927734375,1.0,0.7458958029747009,0.3335193395614624,0.3335193395614624,1.0,1.0,-3.7353460788726807,0.9240217208862304,2.81132435798645,0.0832526907324791,0.8387772440910339,0.8387772440910339,0.0,313.37408447265625,319.0,59484.2578125,0.0,4974.39794921875,1.0,278.8587341308594,282.9430847167969,294.6595764160156,298.5020446777344,293.1499938964844,293.1499938964844,279.1499938964844,38641.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791774153709412,1.0,0.0,0.0,3.480344772338867,3.480367660522461,8.082353701865941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.2294921875,0.0,1371.325439453125,1895.4371337890625,0.0,4121.56884765625,0.8697920441627502,1.0,0.0,3.0,1.0,0.0
18116520,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7615501880645752,0.4170703291893005,0.3822665810585022,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.885488748550415,0.6658656597137451,0.8266265988349915,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9298022985458374,0.7655504941940308,0.5373488068580627,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7650715708732605,0.4232757687568664,0.4081859290599823,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6421156525611877,0.2463289201259613,1.1463208198547363,284.9070739746094,284.95001220703125,300.1666259765625,291.63720703125,297.9714050292969,297.2490539550781,284.9075927734375,1.0,0.7458958029747009,0.3335193395614624,0.3335193395614624,1.0,1.0,-3.7353460788726807,0.9240217208862304,2.81132435798645,0.0832526907324791,0.8387772440910339,0.8387772440910339,0.0,313.37408447265625,319.0,59484.2578125,0.0,4974.39794921875,1.0,278.8587341308594,282.9430847167969,294.6595764160156,298.5020446777344,293.1499938964844,293.1499938964844,279.1499938964844,38641.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791774153709412,1.0,0.0,0.0,3.480344772338867,3.480367660522461,8.082353701865941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.2294921875,0.0,1371.325439453125,1895.4371337890625,0.0,4121.56884765625,0.8697920441627502,1.0,0.0,3.0,1.0,0.0
18116580,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7596406936645508,0.4164981245994568,0.3816453218460083,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8828970193862915,0.664256751537323,0.8244916796684265,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9295795559883118,0.7699375152587891,0.5402472019195557,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7634762525558472,0.423221617937088,0.408068299293518,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.640902042388916,0.2463730573654174,1.1464489698410034,284.9956359863281,284.95001220703125,300.1510314941406,291.6248779296875,297.9703674316406,297.2537841796875,284.9949035644531,1.0,0.7472675442695618,0.3332023322582245,0.3332023322582245,1.0,1.0,-3.736113786697388,0.9232000112533568,2.8129138946533203,0.0821514949202537,0.9188272953033448,0.9188272953033448,0.0,316.08575439453125,322.0,58809.6875,0.0,4993.98291015625,1.0,279.1410827636719,283.0556945800781,294.6028747558594,298.33282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33560.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712432026863098,1.0,0.0,0.0,3.591593742370605,3.591616630554199,8.607314612163464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.8544921875,0.0,1451.19580078125,1895.4371337890625,0.0,4052.151123046875,0.8904853463172913,1.0,0.0,3.0,1.0,0.0
18116640,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7596406936645508,0.4164981245994568,0.3816453218460083,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8828970193862915,0.664256751537323,0.8244916796684265,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9295795559883118,0.7699375152587891,0.5402472019195557,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7634762525558472,0.423221617937088,0.408068299293518,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.640902042388916,0.2463730573654174,1.1464489698410034,284.9956359863281,284.95001220703125,300.1510314941406,291.6248779296875,297.9703674316406,297.2537841796875,284.9949035644531,1.0,0.7472675442695618,0.3332023322582245,0.3332023322582245,1.0,1.0,-3.736113786697388,0.9232000112533568,2.8129138946533203,0.0821514949202537,0.9188272953033448,0.9188272953033448,0.0,316.08575439453125,322.0,58809.6875,0.0,4993.98291015625,1.0,279.1410827636719,283.0556945800781,294.6028747558594,298.33282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33560.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712432026863098,1.0,0.0,0.0,3.591593742370605,3.591616630554199,8.607314612163464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.8544921875,0.0,1451.19580078125,1895.4371337890625,0.0,4052.151123046875,0.8904853463172913,1.0,0.0,3.0,1.0,0.0
18116700,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7586134672164917,0.4157763719558716,0.3813002407550812,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8815318942070007,0.6630144119262695,0.8234045505523682,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.929338276386261,0.7715065479278564,0.5416273474693298,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7626340389251709,0.4229216873645782,0.4080221354961395,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6402832865715027,0.2462498545646667,1.146683692932129,284.88165283203125,284.95001220703125,300.14324951171875,291.61871337890625,297.9659423828125,297.2510681152344,284.8813781738281,1.0,0.7479962706565857,0.3330438137054443,0.3330438137054443,1.0,1.0,-3.7365872859954834,0.9228099584579468,2.813777446746826,0.0817419216036796,0.8383768200874329,0.8383768200874329,0.0,317.56689453125,322.0,59603.09375,0.0,5004.8271484375,1.0,278.899658203125,282.919677734375,294.65087890625,298.5364074707031,293.1499938964844,293.1499938964844,278.8500061035156,38150.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773705005645752,1.0,0.0,0.0,3.546496629714966,3.546520233154297,8.392520953748317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7607421875,0.0,1436.6722412109375,1895.4371337890625,0.0,4105.82470703125,0.8815701603889465,1.0,0.0,3.0,1.0,0.0
18116760,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7571322321891785,0.4149773418903351,0.3806340992450714,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8796972036361694,0.6616693735122681,0.8218461275100708,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9285110235214232,0.77301025390625,0.542678713798523,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7613867521286011,0.4225209951400757,0.40772545337677,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6393270492553711,0.2460382431745529,1.1461677551269531,284.90789794921875,284.95001220703125,300.135498046875,291.6125793457031,297.9607849121094,297.247314453125,284.9088439941406,1.0,0.7485899925231934,0.3328970074653625,0.3328970074653625,1.0,1.0,-3.7346324920654297,0.9217414259910583,2.8128910064697266,0.0811414942145347,0.8374717831611633,0.8374717831611633,0.0,319.39404296875,325.0,59353.62109375,0.0,5010.7333984375,1.0,278.8581848144531,282.94683837890625,294.6356506347656,298.47021484375,293.1499938964844,293.1499938964844,279.1499938964844,38806.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794734716415404,1.0,0.0,0.0,3.468625068664551,3.4686479568481445,8.028012530303386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.4169921875,0.0,1360.5426025390625,1895.4371337890625,0.0,4124.14501953125,0.8674241900444031,1.0,0.0,3.0,1.0,0.0
