time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7552776336669922,0.4143969416618347,0.3800013959407806,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8771699070930481,0.6600617170333862,0.8197077512741089,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9282923936843872,0.7773553729057312,0.5455409288406372,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7598299384117126,0.4224435687065124,0.4075835049152374,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.638153076171875,0.2460795640945434,1.1462781429290771,284.9952087402344,284.95001220703125,300.1199951171875,291.60028076171875,297.9598083496094,297.2520446777344,284.9944763183594,1.0,0.749947726726532,0.3326033651828766,0.3326033651828766,1.0,1.0,-3.735288858413696,0.9209639430046082,2.8143250942230225,0.0801150128245353,0.9166852831840516,0.9166852831840516,0.0,322.1136779785156,328.0,58702.82421875,0.0,5030.04443359375,1.0,279.1409912109375,283.0575561523437,294.5782775878906,298.3012390136719,293.1499938964844,293.1499938964844,278.8500061035156,33557.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715043902397156,1.0,0.0,0.0,3.5832769870758057,3.5832998752593994,8.567498639422411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.552734375,0.0,1442.2559814453125,1895.4371337890625,0.0,4054.447998046875,0.8886157870292664,1.0,0.0,3.0,1.0,0.0
18116880,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7552776336669922,0.4143969416618347,0.3800013959407806,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8771699070930481,0.6600617170333862,0.8197077512741089,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9282923936843872,0.7773553729057312,0.5455409288406372,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7598299384117126,0.4224435687065124,0.4075835049152374,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.638153076171875,0.2460795640945434,1.1462781429290771,284.9952087402344,284.95001220703125,300.1199951171875,291.60028076171875,297.9598083496094,297.2520446777344,284.9944763183594,1.0,0.749947726726532,0.3326033651828766,0.3326033651828766,1.0,1.0,-3.735288858413696,0.9209639430046082,2.8143250942230225,0.0801150128245353,0.9166852831840516,0.9166852831840516,0.0,322.1136779785156,328.0,58702.82421875,0.0,5030.04443359375,1.0,279.1409912109375,283.0575561523437,294.5782775878906,298.3012390136719,293.1499938964844,293.1499938964844,278.8500061035156,33557.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715043902397156,1.0,0.0,0.0,3.5832769870758057,3.5832998752593994,8.567498639422411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.552734375,0.0,1442.2559814453125,1895.4371337890625,0.0,4054.447998046875,0.8886157870292664,1.0,0.0,3.0,1.0,0.0
18116940,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7528454661369324,0.4128774106502533,0.3789815008640289,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8740570545196533,0.6574861407279968,0.817062258720398,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9272444248199464,0.7803804874420166,0.547931432723999,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7577959895133972,0.4217233955860138,0.4072159230709076,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6366292238235474,0.2457434684038162,1.14597487449646,284.9078369140625,284.95001220703125,300.1044616699219,291.5879821777344,297.9502868652344,297.24560546875,284.9082946777344,1.0,0.7512548565864563,0.332309752702713,0.332309752702713,1.0,1.0,-3.7336912155151367,0.9195128083229064,2.814178466796875,0.0791418403387069,0.8356978297233582,0.8356978297233582,0.0,325.4266967773437,331.0,59259.7421875,0.0,5046.462890625,1.0,278.85888671875,282.94854736328125,294.6103820800781,298.438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38629.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796972274780272,1.0,0.0,0.0,3.4627697467803955,3.4627926349639893,8.000931757123908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.7666015625,0.0,1353.333740234375,1895.4371337890625,0.0,4126.0908203125,0.8658987283706665,1.0,0.0,3.0,1.0,0.0
18117000,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7528454661369324,0.4128774106502533,0.3789815008640289,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8740570545196533,0.6574861407279968,0.817062258720398,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9272444248199464,0.7803804874420166,0.547931432723999,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7577959895133972,0.4217233955860138,0.4072159230709076,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6366292238235474,0.2457434684038162,1.14597487449646,284.9078369140625,284.95001220703125,300.1044616699219,291.5879821777344,297.9502868652344,297.24560546875,284.9082946777344,1.0,0.7512548565864563,0.332309752702713,0.332309752702713,1.0,1.0,-3.7336912155151367,0.9195128083229064,2.814178466796875,0.0791418403387069,0.8356978297233582,0.8356978297233582,0.0,325.4266967773437,331.0,59259.7421875,0.0,5046.462890625,1.0,278.85888671875,282.94854736328125,294.6103820800781,298.438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38629.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796972274780272,1.0,0.0,0.0,3.4627697467803955,3.4627926349639893,8.000931757123908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.7666015625,0.0,1353.333740234375,1895.4371337890625,0.0,4126.0908203125,0.8658987283706665,1.0,0.0,3.0,1.0,0.0
18117060,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7510606646537781,0.4122869074344635,0.3783496916294098,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8716126084327698,0.655878484249115,0.8149374723434448,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9270498752593994,0.7846764326095581,0.5507681369781494,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7562909722328186,0.421623170375824,0.407058447599411,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355028748512268,0.2457821369171142,1.1460896730422974,284.9949035644531,284.95001220703125,300.0888977050781,291.5756530761719,297.9493713378906,297.25030517578125,284.9941711425781,1.0,0.7526012659072876,0.3320474028587341,0.3320474028587341,1.0,1.0,-3.734317541122437,0.9188262224197388,2.815491199493408,0.0782240256667137,0.914600670337677,0.914600670337677,0.0,328.1401062011719,334.0,58595.328125,0.0,5065.64501953125,1.0,279.14093017578125,283.0595703125,294.5536499023437,298.26959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33554.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717614650726318,1.0,0.0,0.0,3.5748119354248047,3.5748348236083984,8.527067052455095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.236328125,0.0,1433.1968994140625,1895.4371337890625,0.0,4056.70751953125,0.8867160677909851,1.0,0.0,3.0,1.0,0.0
18117120,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7510606646537781,0.4122869074344635,0.3783496916294098,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8716126084327698,0.655878484249115,0.8149374723434448,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9270498752593994,0.7846764326095581,0.5507681369781494,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7562909722328186,0.421623170375824,0.407058447599411,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355028748512268,0.2457821369171142,1.1460896730422974,284.9949035644531,284.95001220703125,300.0888977050781,291.5756530761719,297.9493713378906,297.25030517578125,284.9941711425781,1.0,0.7526012659072876,0.3320474028587341,0.3320474028587341,1.0,1.0,-3.734317541122437,0.9188262224197388,2.815491199493408,0.0782240256667137,0.914600670337677,0.914600670337677,0.0,328.1401062011719,334.0,58595.328125,0.0,5065.64501953125,1.0,279.14093017578125,283.0595703125,294.5536499023437,298.26959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33554.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717614650726318,1.0,0.0,0.0,3.5748119354248047,3.5748348236083984,8.527067052455095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.236328125,0.0,1433.1968994140625,1895.4371337890625,0.0,4056.70751953125,0.8867160677909851,1.0,0.0,3.0,1.0,0.0
18117180,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7487086653709412,0.4107667207717895,0.377326637506485,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8685963153839111,0.6533172726631165,0.8123038411140442,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9260295629501344,0.7876470685005188,0.5531207323074341,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7543193697929382,0.420888215303421,0.4066743850708008,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6340309977531433,0.2454452961683273,1.1457786560058594,284.908203125,284.95001220703125,300.0732727050781,291.5632629394531,297.9399108886719,297.2438659667969,284.9086303710937,1.0,0.7538956999778748,0.3317850530147552,0.3317850530147552,1.0,1.0,-3.732652187347412,0.9174593687057496,2.815192699432373,0.0773554444313049,0.8341807126998901,0.8341807126998901,0.0,331.4514465332031,337.0,59147.69921875,0.0,5081.8310546875,1.0,278.8589782714844,282.9512939453125,294.5857238769531,298.40631103515625,293.1499938964844,293.1499938964844,279.1499938964844,38621.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799647331237792,1.0,0.0,0.0,3.454012393951416,3.454034805297852,7.96051324414293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.0771484375,0.0,1344.421142578125,1895.4371337890625,0.0,4128.4169921875,0.8639583587646484,1.0,0.0,3.0,1.0,0.0
18117240,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7487086653709412,0.4107667207717895,0.377326637506485,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8685963153839111,0.6533172726631165,0.8123038411140442,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9260295629501344,0.7876470685005188,0.5531207323074341,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7543193697929382,0.420888215303421,0.4066743850708008,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6340309977531433,0.2454452961683273,1.1457786560058594,284.908203125,284.95001220703125,300.0732727050781,291.5632629394531,297.9399108886719,297.2438659667969,284.9086303710937,1.0,0.7538956999778748,0.3317850530147552,0.3317850530147552,1.0,1.0,-3.732652187347412,0.9174593687057496,2.815192699432373,0.0773554444313049,0.8341807126998901,0.8341807126998901,0.0,331.4514465332031,337.0,59147.69921875,0.0,5081.8310546875,1.0,278.8589782714844,282.9512939453125,294.5857238769531,298.40631103515625,293.1499938964844,293.1499938964844,279.1499938964844,38621.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799647331237792,1.0,0.0,0.0,3.454012393951416,3.454034805297852,7.96051324414293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.0771484375,0.0,1344.421142578125,1895.4371337890625,0.0,4128.4169921875,0.8639583587646484,1.0,0.0,3.0,1.0,0.0
18117300,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7476422786712646,0.4104256629943847,0.3768602907657623,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8672007322311401,0.6524617671966553,0.8110290765762329,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.925675928592682,0.7897372841835022,0.5543700456619263,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7534093260765076,0.4207815527915954,0.4064741432666778,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6333345770835876,0.2454196214675903,1.145480990409851,285.0082702636719,284.95001220703125,300.0654296875,291.5570678710937,297.93902587890625,297.2456359863281,285.0084533691406,1.0,0.7545014023780823,0.3316538631916046,0.3316538631916046,1.0,1.0,-3.7318081855773926,0.916778028011322,2.815030336380005,0.07679233700037,0.9044703245162964,0.9044703245162964,0.0,332.9671936035156,337.0,58378.95703125,0.0,5089.0078125,1.0,279.09698486328125,283.07305908203125,294.5270080566406,298.1951599121094,293.1499938964844,293.1499938964844,279.1499938964844,34039.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974146008491516,1.0,0.0,0.0,3.504846811294556,3.504868984222412,8.196555540962436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.861328125,0.0,1363.512451171875,1895.4371337890625,0.0,4077.6328125,0.8730107545852661,1.0,0.0,3.0,1.0,0.0
18117360,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7469738721847534,0.4101677238941192,0.3766836822032928,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8662204146385193,0.6517170071601868,0.810183048248291,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.925834894180298,0.7918925881385803,0.5559163093566895,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7528542876243591,0.4207731485366821,0.4065000116825104,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6329370737075806,0.245481252670288,1.1458765268325806,284.9940490722656,284.95001220703125,300.0575561523437,291.5508117675781,297.9389343261719,297.2485046386719,284.9930419921875,1.0,0.7552288770675659,0.3315250277519226,0.3315250277519226,1.0,1.0,-3.733178377151489,0.9167536497116088,2.81642484664917,0.0764437168836593,0.9122188091278076,0.9122188091278076,0.0,334.1709289550781,340.0,58490.2578125,0.0,5100.75634765625,1.0,279.14178466796875,283.0607604980469,294.5279541015625,298.2373046875,293.1499938964844,293.1499938964844,278.8500061035156,33475.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719871282577516,1.0,0.0,0.0,3.5683512687683105,3.5683741569519043,8.496273835589818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.1396484375,0.0,1425.74609375,1895.4371337890625,0.0,4058.69091796875,0.8849705457687378,1.0,0.0,3.0,1.0,0.0
18117420,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7447049617767334,0.4086462259292602,0.3756632804870605,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8633095622062683,0.6491729021072388,0.8075745701789856,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9248485565185548,0.7948010563850403,0.5582333207130432,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7509520053863525,0.4200288355350494,0.4061092138290405,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6315171122550964,0.2451440542936325,1.1455692052841189,284.9085388183594,284.95001220703125,300.04168701171875,291.5382385253906,297.929443359375,297.2420654296875,284.9089660644531,1.0,0.7565129399299622,0.3312673270702362,0.3312673270702362,1.0,1.0,-3.7314932346344,0.9153967499732972,2.816096305847168,0.0755958929657936,0.8326505422592163,0.8326505422592163,0.0,337.4736328125,343.0,59033.96875,0.0,5116.80615234375,1.0,278.85906982421875,282.9540405273437,294.56072998046875,298.3740234375,293.1499938964844,293.1499938964844,279.1499938964844,38618.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802404046058656,1.0,0.0,0.0,3.4451651573181152,3.445187568664551,7.919784934529162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.193359375,0.0,1335.487060546875,1895.4371337890625,0.0,4130.81298828125,0.8619989156723022,1.0,0.0,3.0,1.0,0.0
18117480,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7447049617767334,0.4086462259292602,0.3756632804870605,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8633095622062683,0.6491729021072388,0.8075745701789856,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9248485565185548,0.7948010563850403,0.5582333207130432,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7509520053863525,0.4200288355350494,0.4061092138290405,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6315171122550964,0.2451440542936325,1.1455692052841189,284.9085388183594,284.95001220703125,300.04168701171875,291.5382385253906,297.929443359375,297.2420654296875,284.9089660644531,1.0,0.7565129399299622,0.3312673270702362,0.3312673270702362,1.0,1.0,-3.7314932346344,0.9153967499732972,2.816096305847168,0.0755958929657936,0.8326505422592163,0.8326505422592163,0.0,337.4736328125,343.0,59033.96875,0.0,5116.80615234375,1.0,278.85906982421875,282.9540405273437,294.56072998046875,298.3740234375,293.1499938964844,293.1499938964844,279.1499938964844,38618.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802404046058656,1.0,0.0,0.0,3.4451651573181152,3.445187568664551,7.919784934529162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.193359375,0.0,1335.487060546875,1895.4371337890625,0.0,4130.81298828125,0.8619989156723022,1.0,0.0,3.0,1.0,0.0
18117540,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7430290579795837,0.4080362319946289,0.3750194609165191,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8610149025917053,0.6475781798362732,0.8054736256599426,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9246668219566344,0.7989842891693115,0.5609939694404602,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7495373487472534,0.4199005365371704,0.405928373336792,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6304610371589661,0.2451777905225753,1.1456732749938965,284.9940795898437,284.95001220703125,300.0256652832031,291.5255432128906,297.9283447265625,297.2466125488281,284.9933776855469,1.0,0.7578365802764893,0.3310096263885498,0.3310096263885498,1.0,1.0,-3.731994867324829,0.9146916270256042,2.81730318069458,0.0746972635388374,0.9103550910949708,0.9103550910949708,0.0,340.1891174316406,346.0,58378.30078125,0.0,5135.63134765625,1.0,279.1407775878906,283.0634460449219,294.50360107421875,298.2055053710937,293.1499938964844,293.1499938964844,278.8500061035156,33552.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723188877105712,1.0,0.0,0.0,3.5578832626342773,3.557905912399292,8.446498327430163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.2197265625,0.0,1415.23046875,1895.4371337890625,0.0,4061.60498046875,0.8829187750816345,1.0,0.0,3.0,1.0,0.0
18117600,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7430290579795837,0.4080362319946289,0.3750194609165191,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8610149025917053,0.6475781798362732,0.8054736256599426,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9246668219566344,0.7989842891693115,0.5609939694404602,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7495373487472534,0.4199005365371704,0.405928373336792,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6304610371589661,0.2451777905225753,1.1456732749938965,284.9940795898437,284.95001220703125,300.0256652832031,291.5255432128906,297.9283447265625,297.2466125488281,284.9933776855469,1.0,0.7578365802764893,0.3310096263885498,0.3310096263885498,1.0,1.0,-3.731994867324829,0.9146916270256042,2.81730318069458,0.0746972635388374,0.9103550910949708,0.9103550910949708,0.0,340.1891174316406,346.0,58378.30078125,0.0,5135.63134765625,1.0,279.1407775878906,283.0634460449219,294.50360107421875,298.2055053710937,293.1499938964844,293.1499938964844,278.8500061035156,33552.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723188877105712,1.0,0.0,0.0,3.5578832626342773,3.557905912399292,8.446498327430163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.2197265625,0.0,1415.23046875,1895.4371337890625,0.0,4061.60498046875,0.8829187750816345,1.0,0.0,3.0,1.0,0.0
18117660,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7408197522163391,0.4065143167972564,0.3739895820617676,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8581894040107727,0.645051121711731,0.8028725981712341,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9236871004104614,0.8018271923065186,0.5632580518722534,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7476865649223328,0.4191478788852691,0.4055237174034118,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6290751695632935,0.2448395192623138,1.1453466415405271,284.9088439941406,284.95001220703125,300.00946044921875,291.5127258300781,297.9187316894531,297.2401428222656,284.90924072265625,1.0,0.7591071128845215,0.3307509124279022,0.3307509124279022,1.0,1.0,-3.730201244354248,0.9133003354072572,2.8169007301330566,0.0738367587327957,0.8310678005218506,0.8310678005218506,0.0,343.4978332519531,349.0,58918.9453125,0.0,5151.37548828125,1.0,278.859130859375,282.9568176269531,294.5352478027344,298.34112548828125,293.1499938964844,293.1499938964844,279.1499938964844,38612.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980539619922638,1.0,0.0,0.0,3.436231136322021,3.436253547668457,7.878762744439882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.05859375,0.0,1326.49072265625,1895.4371337890625,0.0,4133.412109375,0.8600243926048279,1.0,0.0,3.0,1.0,0.0
18117720,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7408197522163391,0.4065143167972564,0.3739895820617676,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8581894040107727,0.645051121711731,0.8028725981712341,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9236871004104614,0.8018271923065186,0.5632580518722534,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7476865649223328,0.4191478788852691,0.4055237174034118,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6290751695632935,0.2448395192623138,1.1453466415405271,284.9088439941406,284.95001220703125,300.00946044921875,291.5127258300781,297.9187316894531,297.2401428222656,284.90924072265625,1.0,0.7591071128845215,0.3307509124279022,0.3307509124279022,1.0,1.0,-3.730201244354248,0.9133003354072572,2.8169007301330566,0.0738367587327957,0.8310678005218506,0.8310678005218506,0.0,343.4978332519531,349.0,58918.9453125,0.0,5151.37548828125,1.0,278.859130859375,282.9568176269531,294.5352478027344,298.34112548828125,293.1499938964844,293.1499938964844,279.1499938964844,38612.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980539619922638,1.0,0.0,0.0,3.436231136322021,3.436253547668457,7.878762744439882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.05859375,0.0,1326.49072265625,1895.4371337890625,0.0,4133.412109375,0.8600243926048279,1.0,0.0,3.0,1.0,0.0
18117780,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7391913533210754,0.4058948755264282,0.3733403086662292,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.855967104434967,0.6434627175331116,0.8007839322090149,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.923505961894989,0.8059443831443787,0.5659745335578918,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7463144659996033,0.4190084338188171,0.4053341746330261,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6280474066734314,0.2448707222938537,1.1454452276229858,284.99365234375,284.95001220703125,299.9930114746094,291.49969482421875,297.91748046875,297.2445983886719,284.9929504394531,1.0,0.7604191303253174,0.3304921984672546,0.3304921984672546,1.0,1.0,-3.730637311935425,0.9125723838806152,2.8180649280548096,0.0729314908385276,0.9081597924232484,0.9081597924232484,0.0,346.2142639160156,352.0,58266.1015625,0.0,5170.00927734375,1.0,279.1407165527344,283.0654602050781,294.47772216796875,298.1724548339844,293.1499938964844,293.1499938964844,278.8500061035156,33554.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726186394691468,1.0,0.0,0.0,3.5491390228271484,3.549161672592163,8.405030484937015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.095703125,0.0,1406.031982421875,1895.4371337890625,0.0,4064.23681640625,0.8809603452682495,1.0,0.0,3.0,1.0,0.0
18117840,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7391913533210754,0.4058948755264282,0.3733403086662292,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.855967104434967,0.6434627175331116,0.8007839322090149,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.923505961894989,0.8059443831443787,0.5659745335578918,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7463144659996033,0.4190084338188171,0.4053341746330261,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6280474066734314,0.2448707222938537,1.1454452276229858,284.99365234375,284.95001220703125,299.9930114746094,291.49969482421875,297.91748046875,297.2445983886719,284.9929504394531,1.0,0.7604191303253174,0.3304921984672546,0.3304921984672546,1.0,1.0,-3.730637311935425,0.9125723838806152,2.8180649280548096,0.0729314908385276,0.9081597924232484,0.9081597924232484,0.0,346.2142639160156,352.0,58266.1015625,0.0,5170.00927734375,1.0,279.1407165527344,283.0654602050781,294.47772216796875,298.1724548339844,293.1499938964844,293.1499938964844,278.8500061035156,33554.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726186394691468,1.0,0.0,0.0,3.5491390228271484,3.549161672592163,8.405030484937015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.095703125,0.0,1406.031982421875,1895.4371337890625,0.0,4064.23681640625,0.8809603452682495,1.0,0.0,3.0,1.0,0.0
18117900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7383087873458862,0.4051651358604431,0.3729780912399292,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8547942638397217,0.6422502398490906,0.799715518951416,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9232838153839112,0.8073524236679077,0.5672497153282166,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7455870509147644,0.4186727702617645,0.405249148607254,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6275185346603394,0.244741752743721,1.145646333694458,284.88250732421875,284.95001220703125,299.9847106933594,291.4931030273437,297.9129638671875,297.2417297363281,284.88250732421875,1.0,0.7611135840415955,0.3303628265857696,0.3303628265857696,1.0,1.0,-3.730893850326538,0.9122143387794496,2.8186795711517334,0.0726107358932495,0.8293328285217285,0.8293328285217285,0.0,347.7022705078125,352.0,59022.94140625,0.0,5180.2548828125,1.0,278.90069580078125,282.93310546875,294.5254211425781,298.3736877441406,293.1499938964844,293.1499938964844,278.8500061035156,38283.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978759467601776,1.0,0.0,0.0,3.5006043910980225,3.500627279281616,8.176724577424466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1484375,0.0,1389.61083984375,1895.4371337890625,0.0,4117.9306640625,0.8714587688446045,1.0,0.0,3.0,1.0,0.0
18117960,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7370492219924927,0.4043705463409424,0.3723122477531433,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8532387614250183,0.640950620174408,0.7982057332992554,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9225483536720276,0.8087107539176941,0.568193256855011,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7445251941680908,0.4182493984699249,0.4049257636070251,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6267001628875732,0.2445317357778549,1.1451218128204346,284.909912109375,284.95001220703125,299.9763488769531,291.4864807128906,297.90777587890625,297.238037109375,284.9107360839844,1.0,0.7616788744926453,0.3302444815635681,0.3302444815635681,1.0,1.0,-3.7288119792938232,0.9112064242362976,2.817605495452881,0.0721052810549736,0.8298838138580322,0.8298838138580322,0.0,349.51641845703125,355.0,58781.2109375,0.0,5185.5927734375,1.0,278.85858154296875,282.96099853515625,294.5097351074219,298.3073425292969,293.1499938964844,293.1499938964844,279.1499938964844,38773.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808833599090576,1.0,0.0,0.0,3.423931837081909,3.4239542484283447,7.822463317097572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.572265625,0.0,1315.3671875,1895.4371337890625,0.0,4136.3974609375,0.8575692772865295,1.0,0.0,3.0,1.0,0.0
18118020,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7354545593261719,0.4037422239780426,0.3716514110565185,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8510779738426208,0.6393686532974243,0.7961206436157227,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9223532676696776,0.8127569556236267,0.5708543062210083,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7431874871253967,0.418101817369461,0.4047260582447052,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6256908774375916,0.2445603460073471,1.1452046632766724,284.9931335449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9063720703125,297.2424011230469,284.992431640625,1.0,0.7629776000976562,0.3300077617168426,0.3300077617168426,1.0,1.0,-3.729139566421509,0.9105197787284852,2.818619966506958,0.0712622106075286,0.905896782875061,0.905896782875061,0.0,352.24078369140625,358.0,58151.36328125,0.0,5203.94921875,1.0,279.1405944824219,283.06744384765625,294.4511108398437,298.1385192871094,293.1499938964844,293.1499938964844,278.8500061035156,33556.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729377627372742,1.0,0.0,0.0,3.540256977081299,3.540279626846313,8.363015240320237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.484375,0.0,1396.7325439453125,1895.4371337890625,0.0,4067.0380859375,0.8789693117141724,1.0,0.0,3.0,1.0,0.0
18118080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7354545593261719,0.4037422239780426,0.3716514110565185,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8510779738426208,0.6393686532974243,0.7961206436157227,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9223532676696776,0.8127569556236267,0.5708543062210083,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7431874871253967,0.418101817369461,0.4047260582447052,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6256908774375916,0.2445603460073471,1.1452046632766724,284.9931335449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9063720703125,297.2424011230469,284.992431640625,1.0,0.7629776000976562,0.3300077617168426,0.3300077617168426,1.0,1.0,-3.729139566421509,0.9105197787284852,2.818619966506958,0.0712622106075286,0.905896782875061,0.905896782875061,0.0,352.24078369140625,358.0,58151.36328125,0.0,5203.94921875,1.0,279.1405944824219,283.06744384765625,294.4511108398437,298.1385192871094,293.1499938964844,293.1499938964844,278.8500061035156,33556.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729377627372742,1.0,0.0,0.0,3.540256977081299,3.540279626846313,8.363015240320237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.484375,0.0,1396.7325439453125,1895.4371337890625,0.0,4067.0380859375,0.8789693117141724,1.0,0.0,3.0,1.0,0.0
18118140,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7333582043647766,0.4022185206413269,0.3706147968769073,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8484293818473816,0.6368736624717712,0.7935498356819153,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9213966131210328,0.8154469728469849,0.5730124711990356,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7414459586143494,0.4173407256603241,0.4043091237545013,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6243665218353271,0.244220495223999,1.144861102104187,284.9095153808594,284.95001220703125,299.9421081542969,291.4593505859375,297.8965148925781,297.23583984375,284.9098205566406,1.0,0.7642228603363037,0.3297710418701172,0.3297710418701172,1.0,1.0,-3.727203130722046,0.90916109085083,2.818042039871216,0.0704619735479354,0.8278067708015442,0.8278067708015442,0.0,355.5469970703125,346.0,58678.44140625,0.0,5219.201171875,1.0,278.8592834472656,282.96258544921875,294.48199462890625,298.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38604.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811730980873108,1.0,0.0,0.0,3.417598962783813,3.417621374130249,7.793553322699154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.42919921875,0.0,1307.9010009765625,1895.4371337890625,0.0,4138.912109375,0.8559064865112305,1.0,0.0,3.0,1.0,0.0
18118200,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7333582043647766,0.4022185206413269,0.3706147968769073,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8484293818473816,0.6368736624717712,0.7935498356819153,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9213966131210328,0.8154469728469849,0.5730124711990356,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7414459586143494,0.4173407256603241,0.4043091237545013,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6243665218353271,0.244220495223999,1.144861102104187,284.9095153808594,284.95001220703125,299.9421081542969,291.4593505859375,297.8965148925781,297.23583984375,284.9098205566406,1.0,0.7642228603363037,0.3297710418701172,0.3297710418701172,1.0,1.0,-3.727203130722046,0.90916109085083,2.818042039871216,0.0704619735479354,0.8278067708015442,0.8278067708015442,0.0,355.5469970703125,346.0,58678.44140625,0.0,5219.201171875,1.0,278.8592834472656,282.96258544921875,294.48199462890625,298.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38604.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811730980873108,1.0,0.0,0.0,3.417598962783813,3.417621374130249,7.793553322699154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.42919921875,0.0,1307.9010009765625,1895.4371337890625,0.0,4138.912109375,0.8559064865112305,1.0,0.0,3.0,1.0,0.0
18118260,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7347412109375,0.4016016125679016,0.369693398475647,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8499374389648438,0.6353065371513367,0.7911192178726196,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9259889125823976,0.8194230198860168,0.5754199028015137,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.743171215057373,0.4172007739543915,0.4038313031196594,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6258413791656494,0.2442615181207656,1.1436293125152588,284.99151611328125,284.95001220703125,299.9244689941406,291.4454040527344,297.8949584960937,297.240234375,284.99078369140625,1.0,0.7615281343460083,0.3295639455318451,0.3295639455318451,1.0,1.0,-3.7246811389923096,0.9077321290969848,2.816948890686035,0.0695719793438911,0.9024341702461244,0.9024341702461244,0.0,350.909912109375,334.0,57998.00390625,0.0,5182.1455078125,1.0,279.1405334472656,283.06903076171875,294.4232177734375,298.10174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33610.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732258915901184,1.0,0.0,0.0,3.5294265747070312,3.529449224472046,8.311924943882332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1640625,0.0,1385.8287353515625,1895.4371337890625,0.0,4069.566162109375,0.87657630443573,1.0,0.0,3.0,1.0,0.0
18118320,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7347412109375,0.4016016125679016,0.369693398475647,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8499374389648438,0.6353065371513367,0.7911192178726196,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9259889125823976,0.8194230198860168,0.5754199028015137,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.743171215057373,0.4172007739543915,0.4038313031196594,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6258413791656494,0.2442615181207656,1.1436293125152588,284.99151611328125,284.95001220703125,299.9244689941406,291.4454040527344,297.8949584960937,297.240234375,284.99078369140625,1.0,0.7615281343460083,0.3295639455318451,0.3295639455318451,1.0,1.0,-3.7246811389923096,0.9077321290969848,2.816948890686035,0.0695719793438911,0.9024341702461244,0.9024341702461244,0.0,350.909912109375,334.0,57998.00390625,0.0,5182.1455078125,1.0,279.1405334472656,283.06903076171875,294.4232177734375,298.10174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33610.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732258915901184,1.0,0.0,0.0,3.5294265747070312,3.529449224472046,8.311924943882332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1640625,0.0,1385.8287353515625,1895.4371337890625,0.0,4069.566162109375,0.87657630443573,1.0,0.0,3.0,1.0,0.0
18118380,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7372965812683105,0.4001742303371429,0.3683077692985534,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8529893755912781,0.632892370223999,0.7880564332008362,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9325445890426636,0.8220983147621155,0.5772338509559631,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7462218403816223,0.4165113568305969,0.4030280411243438,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6284101605415344,0.2439997643232345,1.1414802074432373,284.9086608886719,284.95001220703125,299.906494140625,291.43115234375,297.88543701171875,297.234375,284.908935546875,1.0,0.7571043372154236,0.329356849193573,0.329356849193573,1.0,1.0,-3.718818187713623,0.905322253704071,2.8134958744049072,0.0685994774103164,0.8241170048713684,0.8241170048713684,0.0,342.9526062011719,322.0,58456.4765625,0.0,5114.09228515625,1.0,278.8594055175781,282.9662475585937,294.45281982421875,298.23046875,293.1499938964844,293.1499938964844,279.1499938964844,38704.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812668561935424,1.0,0.0,0.0,3.401766061782837,3.4017882347106934,7.721509405200777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.5654296875,0.0,1292.99462890625,1895.4371337890625,0.0,4139.7255859375,0.8524971008300781,1.0,0.0,3.0,1.0,0.0
18118440,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7372965812683105,0.4001742303371429,0.3683077692985534,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8529893755912781,0.632892370223999,0.7880564332008362,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9325445890426636,0.8220983147621155,0.5772338509559631,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7462218403816223,0.4165113568305969,0.4030280411243438,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6284101605415344,0.2439997643232345,1.1414802074432373,284.9086608886719,284.95001220703125,299.906494140625,291.43115234375,297.88543701171875,297.234375,284.908935546875,1.0,0.7571043372154236,0.329356849193573,0.329356849193573,1.0,1.0,-3.718818187713623,0.905322253704071,2.8134958744049072,0.0685994774103164,0.8241170048713684,0.8241170048713684,0.0,342.9526062011719,322.0,58456.4765625,0.0,5114.09228515625,1.0,278.8594055175781,282.9662475585937,294.45281982421875,298.23046875,293.1499938964844,293.1499938964844,279.1499938964844,38704.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812668561935424,1.0,0.0,0.0,3.401766061782837,3.4017882347106934,7.721509405200777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.5654296875,0.0,1292.99462890625,1895.4371337890625,0.0,4139.7255859375,0.8524971008300781,1.0,0.0,3.0,1.0,0.0
18118500,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7390661835670471,0.3998849391937256,0.3676571846008301,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8550934791564941,0.6321084499359131,0.7865574955940247,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9365891814231871,0.8240684866905212,0.5782127976417542,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7482306957244873,0.4164442420005798,0.4026162326335907,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6300636529922485,0.2440337389707565,1.1402510404586792,285.0054626464844,284.95001220703125,299.8973388671875,291.4239196777344,297.884521484375,297.23651123046875,285.00537109375,1.0,0.7544991374015808,0.3292532861232757,0.3292532861232757,1.0,1.0,-3.715844869613648,0.9041104912757874,2.811734199523926,0.0679839476943016,0.891859233379364,0.891859233379364,0.0,338.05712890625,322.0,57688.18359375,0.0,5074.212890625,1.0,279.0956420898437,283.084716796875,294.3927917480469,298.0180969238281,293.1499938964844,293.1499938964844,279.1499938964844,34062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753337502479552,1.0,0.0,0.0,3.4524917602539062,3.452513694763184,7.953506155899959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.220703125,0.0,1310.622802734375,1895.4371337890625,0.0,4088.031494140625,0.8613860607147217,1.0,0.0,3.0,1.0,0.0
18118560,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7414037585258484,0.3996798992156982,0.3672782182693481,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8578218817710876,0.6314312219619751,0.7854546904563904,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9413929581642152,0.8260935544967651,0.579481303691864,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7507858872413635,0.4164780080318451,0.4024193584918976,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6321691274642944,0.2441614419221878,1.1396905183792114,284.98944091796875,284.95001220703125,299.8880920410156,291.4165954589844,297.8843994140625,297.2396545410156,284.98846435546875,1.0,0.7518622279167175,0.3291836380958557,0.3291836380958557,1.0,1.0,-3.7149813175201416,0.9036203026771544,2.811361074447632,0.0676688402891159,0.8970479965209961,0.8970479965209961,0.0,332.5478515625,310.0,57764.51171875,0.0,5036.70068359375,1.0,279.14129638671875,283.0715637207031,294.39239501953125,298.0565795898437,293.1499938964844,293.1499938964844,279.45001220703125,33592.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730209708213806,1.0,0.0,0.0,3.513742208480835,3.5137643814086914,8.238213808908768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.71484375,0.0,1369.455322265625,1895.4371337890625,0.0,4067.768310546875,0.8728092312812805,1.0,0.0,3.0,1.0,0.0
18118620,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7466950416564941,0.3994362950325012,0.3666056990623474,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8640210032463074,0.6302908062934875,0.7834275960922241,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9515868425369264,0.8303082585334778,0.5820402503013611,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7565840482711792,0.4167409539222717,0.4021685421466827,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6369709372520447,0.2445972859859466,1.139258861541748,285.0431213378906,284.95001220703125,299.8692932128906,291.40167236328125,297.8850402832031,297.2469787597656,285.04083251953125,1.0,0.7464722990989685,0.329044371843338,0.329044371843338,1.0,1.0,-3.71455192565918,0.9030334949493408,2.811518430709839,0.0671702250838279,0.9962374567985536,0.9962374567985536,0.0,320.979248046875,298.0,57355.99609375,0.0,4962.02783203125,1.0,279.4411926269531,283.1462097167969,294.3835754394531,298.0055847167969,293.1499938964844,293.1499938964844,279.1499938964844,31209.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668253660202026,1.0,0.0,0.0,3.704080581665039,3.70410418510437,9.154911140285548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.51953125,0.0,1557.797607421875,1895.4371337890625,0.0,4013.189208984375,0.9139960408210754,1.0,0.0,3.0,1.0,0.0
