time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7466950416564941,0.3994362950325012,0.3666056990623474,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8640210032463074,0.6302908062934875,0.7834275960922241,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9515868425369264,0.8303082585334778,0.5820402503013611,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7565840482711792,0.4167409539222717,0.4021685421466827,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6369709372520447,0.2445972859859466,1.139258861541748,285.0431213378906,284.95001220703125,299.8692932128906,291.40167236328125,297.8850402832031,297.2469787597656,285.04083251953125,1.0,0.7464722990989685,0.329044371843338,0.329044371843338,1.0,1.0,-3.71455192565918,0.9030334949493408,2.811518430709839,0.0671702250838279,0.9962374567985536,0.9962374567985536,0.0,320.979248046875,298.0,57355.99609375,0.0,4962.02783203125,1.0,279.4411926269531,283.1462097167969,294.3835754394531,298.0055847167969,293.1499938964844,293.1499938964844,279.1499938964844,31209.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668253660202026,1.0,0.0,0.0,3.704080581665039,3.70410418510437,9.154911140285548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.51953125,0.0,1557.797607421875,1895.4371337890625,0.0,4013.189208984375,0.9139960408210754,1.0,0.0,3.0,1.0,0.0
18118740,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7512801885604858,0.3978030681610107,0.365078330039978,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8695794939994812,0.62767493724823,0.7801958322525024,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9604452848434448,0.8324406743049622,0.5835527181625366,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7618706226348877,0.4159720242023468,0.4013117551803589,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6413697600364685,0.2443768829107284,1.1372398138046265,284.8889465332031,284.95001220703125,299.8500061035156,291.38641357421875,297.87225341796875,297.2370910644531,284.8898010253906,1.0,0.7406064867973328,0.3289050757884979,0.3289050757884979,1.0,1.0,-3.708096981048584,0.9006748199462891,2.807422161102295,0.0664406195282936,0.8787712454795837,0.8787712454795837,0.0,310.1446838378906,286.0,58268.73828125,0.0,4874.5400390625,1.0,279.1567077636719,282.96759033203125,294.4266662597656,298.1889038085937,293.1499938964844,293.1499938964844,279.45001220703125,37718.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790087938308716,1.0,0.0,0.0,3.6530394554138175,3.653064012527466,8.904346486815484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.2275390625,0.0,1549.4183349609375,1895.4371337890625,0.0,4120.1015625,0.9068783521652222,1.0,0.0,3.0,1.0,0.0
18118800,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7512801885604858,0.3978030681610107,0.365078330039978,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8695794939994812,0.62767493724823,0.7801958322525024,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9604452848434448,0.8324406743049622,0.5835527181625366,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7618706226348877,0.4159720242023468,0.4013117551803589,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6413697600364685,0.2443768829107284,1.1372398138046265,284.8889465332031,284.95001220703125,299.8500061035156,291.38641357421875,297.87225341796875,297.2370910644531,284.8898010253906,1.0,0.7406064867973328,0.3289050757884979,0.3289050757884979,1.0,1.0,-3.708096981048584,0.9006748199462891,2.807422161102295,0.0664406195282936,0.8787712454795837,0.8787712454795837,0.0,310.1446838378906,286.0,58268.73828125,0.0,4874.5400390625,1.0,279.1567077636719,282.96759033203125,294.4266662597656,298.1889038085937,293.1499938964844,293.1499938964844,279.45001220703125,37718.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790087938308716,1.0,0.0,0.0,3.6530394554138175,3.653064012527466,8.904346486815484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.2275390625,0.0,1549.4183349609375,1895.4371337890625,0.0,4120.1015625,0.9068783521652222,1.0,0.0,3.0,1.0,0.0
18118860,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7568020820617676,0.3970750272274017,0.3637575805187225,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8761550784111023,0.6259532570838928,0.7771652340888977,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9700143933296204,0.8360505700111389,0.5854206085205078,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7679957151412964,0.4157086014747619,0.4004435241222381,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6463531255722046,0.2443392127752304,1.1345481872558594,284.99285888671875,284.95001220703125,299.8296813964844,291.3724975585937,297.8681945800781,297.23895263671875,284.99200439453125,1.0,0.7344117164611816,0.3287504613399505,0.3287504613399505,1.0,1.0,-3.7016584873199454,0.8982833027839661,2.803375005722046,0.0653949305415153,0.9631506204605104,0.9631506204605104,0.0,298.5610046386719,274.0,57375.22265625,0.0,4782.68505859375,1.0,279.4423217773437,283.0985107421875,294.35516357421875,297.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,33613.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719090461730956,1.0,0.0,0.0,3.751683473587036,3.751708030700684,9.391731623509258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.232421875,0.0,1630.9163818359375,1895.4371337890625,0.0,4058.00439453125,0.9265174269676208,1.0,0.0,3.0,1.0,0.0
18118920,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7568020820617676,0.3970750272274017,0.3637575805187225,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8761550784111023,0.6259532570838928,0.7771652340888977,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9700143933296204,0.8360505700111389,0.5854206085205078,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7679957151412964,0.4157086014747619,0.4004435241222381,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6463531255722046,0.2443392127752304,1.1345481872558594,284.99285888671875,284.95001220703125,299.8296813964844,291.3724975585937,297.8681945800781,297.23895263671875,284.99200439453125,1.0,0.7344117164611816,0.3287504613399505,0.3287504613399505,1.0,1.0,-3.7016584873199454,0.8982833027839661,2.803375005722046,0.0653949305415153,0.9631506204605104,0.9631506204605104,0.0,298.5610046386719,274.0,57375.22265625,0.0,4782.68505859375,1.0,279.4423217773437,283.0985107421875,294.35516357421875,297.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,33613.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719090461730956,1.0,0.0,0.0,3.751683473587036,3.751708030700684,9.391731623509258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.232421875,0.0,1630.9163818359375,1895.4371337890625,0.0,4058.00439453125,0.9265174269676208,1.0,0.0,3.0,1.0,0.0
18118980,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7621389031410217,0.3952955603599548,0.3620356917381286,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.882599413394928,0.6231624484062195,0.7736120223999023,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9787028431892396,0.8380600214004517,0.5867817401885986,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7740129232406616,0.4146552979946136,0.3992636501789093,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6512048244476318,0.2437116056680679,1.1305989027023315,284.8866577148437,284.95001220703125,299.8077697753906,291.36151123046875,297.8541564941406,297.2284240722656,284.8877258300781,1.0,0.7279129028320312,0.3285958468914032,0.3285958468914032,1.0,1.0,-3.6917762756347656,0.8948727250099182,2.796903610229492,0.0643508732318878,0.8598790168762207,0.8598790168762207,0.0,287.4418029785156,262.0,57898.00390625,0.0,4684.2763671875,1.0,279.1575927734375,282.9732360839844,294.384765625,298.1259765625,293.1499938964844,293.1499938964844,279.45001220703125,39218.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803345799446106,1.0,0.0,0.0,3.624765872955322,3.624790191650391,8.767044619162334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.01708984375,0.0,1529.189208984375,1895.4371337890625,0.0,4131.630859375,0.9021409153938292,1.0,0.0,3.0,1.0,0.0
18119040,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7621389031410217,0.3952955603599548,0.3620356917381286,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.882599413394928,0.6231624484062195,0.7736120223999023,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9787028431892396,0.8380600214004517,0.5867817401885986,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7740129232406616,0.4146552979946136,0.3992636501789093,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6512048244476318,0.2437116056680679,1.1305989027023315,284.8866577148437,284.95001220703125,299.8077697753906,291.36151123046875,297.8541564941406,297.2284240722656,284.8877258300781,1.0,0.7279129028320312,0.3285958468914032,0.3285958468914032,1.0,1.0,-3.6917762756347656,0.8948727250099182,2.796903610229492,0.0643508732318878,0.8598790168762207,0.8598790168762207,0.0,287.4418029785156,262.0,57898.00390625,0.0,4684.2763671875,1.0,279.1575927734375,282.9732360839844,294.384765625,298.1259765625,293.1499938964844,293.1499938964844,279.45001220703125,39218.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803345799446106,1.0,0.0,0.0,3.624765872955322,3.624790191650391,8.767044619162334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.01708984375,0.0,1529.189208984375,1895.4371337890625,0.0,4131.630859375,0.9021409153938292,1.0,0.0,3.0,1.0,0.0
18119100,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7650524377822876,0.3948189616203308,0.3611670136451721,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8860914707183838,0.6221778392791748,0.7717990875244141,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.983076512813568,0.839741051197052,0.5874970555305481,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.777239978313446,0.4143761098384857,0.3986124098300934,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6537691354751587,0.243499755859375,1.1281629800796509,285.0003662109375,284.95001220703125,299.7962646484375,291.3570556640625,297.8510131835937,297.2283935546875,285.00152587890625,1.0,0.7245188355445862,0.3285185098648071,0.3285185098648071,1.0,1.0,-3.686192512512207,0.8929854035377502,2.7932071685791016,0.0636351183056831,0.9342290759086608,0.9342290759086608,0.0,281.7240905761719,262.0,56936.37890625,0.0,4632.46875,1.0,279.40093994140625,283.1120910644531,294.3222351074219,297.90118408203125,293.1499938964844,293.1499938964844,279.45001220703125,34752.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737443923950196,1.0,0.0,0.0,3.660078763961792,3.660102605819702,8.938695259530505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.69189453125,0.0,1535.0511474609375,1895.4371337890625,0.0,4074.11279296875,0.9082279801368712,1.0,0.0,3.0,1.0,0.0
18119160,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7686923742294312,0.3944674432277679,0.3606243431568146,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8903440237045288,0.6213454604148865,0.7704596519470215,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9879350066184998,0.8415430784225464,0.5885813236236572,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7811420559883118,0.4142235517501831,0.398211658000946,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.656903862953186,0.2433810532093048,1.1264158487319946,284.9933166503906,284.95001220703125,299.78436279296875,291.353271484375,297.8492126464844,297.23004150390625,284.9922790527344,1.0,0.7212175130844116,0.3285077512264251,0.3285077512264251,1.0,1.0,-3.68301773071289,0.8920069336891174,2.791010856628418,0.0633386671543121,0.945669949054718,0.945669949054718,0.0,275.5980224609375,250.0,56950.3515625,0.0,4584.9873046875,1.0,279.443115234375,283.1074523925781,294.3232727050781,297.93603515625,293.1499938964844,293.1499938964844,279.1499938964844,33932.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707364439964294,1.0,0.0,0.0,3.71575927734375,3.7157835960388175,9.212731697516574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4296875,0.0,1591.8197021484375,1895.4371337890625,0.0,4047.69287109375,0.918450117111206,1.0,0.0,3.0,1.0,0.0
18119220,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7751618027687073,0.3926424086093902,0.3588446080684662,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8980485796928406,0.6185137033462524,0.7668330669403076,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9961628913879396,0.843416154384613,0.5898436903953552,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7882851958274841,0.4130975008010864,0.3969383835792541,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6626691818237305,0.2425961643457412,1.1216034889221191,284.894775390625,284.95001220703125,299.75946044921875,291.3475341796875,297.8348388671875,297.2196655273437,284.8956604003906,1.0,0.714331328868866,0.3284862041473388,0.3284862041473388,1.0,1.0,-3.6717276573181152,0.8886223435401917,2.7831053733825684,0.062621384859085,0.8509345054626465,0.8509345054626465,0.0,264.2379150390625,238.0,57408.796875,0.0,4482.1474609375,1.0,279.1579284667969,282.99102783203125,294.364501953125,298.0726013183594,293.1499938964844,293.1499938964844,279.45001220703125,39297.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779943227767944,1.0,0.0,0.0,3.5780866146087646,3.578110694885254,8.542697287339251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.94775390625,0.0,1478.81103515625,1895.4371337890625,0.0,4111.2646484375,0.8919265270233154,1.0,0.0,3.0,1.0,0.0
18119280,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7751618027687073,0.3926424086093902,0.3588446080684662,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8980485796928406,0.6185137033462524,0.7668330669403076,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9961628913879396,0.843416154384613,0.5898436903953552,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7882851958274841,0.4130975008010864,0.3969383835792541,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6626691818237305,0.2425961643457412,1.1216034889221191,284.894775390625,284.95001220703125,299.75946044921875,291.3475341796875,297.8348388671875,297.2196655273437,284.8956604003906,1.0,0.714331328868866,0.3284862041473388,0.3284862041473388,1.0,1.0,-3.6717276573181152,0.8886223435401917,2.7831053733825684,0.062621384859085,0.8509345054626465,0.8509345054626465,0.0,264.2379150390625,238.0,57408.796875,0.0,4482.1474609375,1.0,279.1579284667969,282.99102783203125,294.364501953125,298.0726013183594,293.1499938964844,293.1499938964844,279.45001220703125,39297.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779943227767944,1.0,0.0,0.0,3.5780866146087646,3.578110694885254,8.542697287339251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.94775390625,0.0,1478.81103515625,1895.4371337890625,0.0,4111.2646484375,0.8919265270233154,1.0,0.0,3.0,1.0,0.0
18119340,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.781538188457489,0.3916755318641662,0.3574254512786865,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9055059552192688,0.6165568232536316,0.7636737823486328,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.8472610116004944,0.5828189253807068,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7951731085777283,0.4125269651412964,0.3958705961704254,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6682268977165222,0.2421010732650756,1.11712646484375,284.99029541015625,284.95001220703125,299.7331237792969,291.34405517578125,297.8301696777344,297.2227783203125,284.9891357421875,1.0,0.7067540287971497,0.3284646868705749,0.3284646868705749,1.0,1.0,-3.6524815559387207,0.8828991651535034,2.769582509994507,0.0614383034408092,0.931553304195404,0.931553304195404,0.0,253.71612548828125,226.0,56400.55859375,0.0,4362.8232421875,1.0,279.4417724609375,283.1153564453125,294.31182861328125,297.8914794921875,293.1499938964844,293.1499938964844,279.1499938964844,34046.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967893362045288,1.0,0.0,0.0,3.670662879943848,3.670686721801758,8.99046767699474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0693359375,0.0,1541.583251953125,1895.4371337890625,0.0,4022.6279296875,0.9085251688957214,1.0,0.0,3.0,1.0,0.0
18119400,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.781538188457489,0.3916755318641662,0.3574254512786865,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9055059552192688,0.6165568232536316,0.7636737823486328,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.8472610116004944,0.5828189253807068,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7951731085777283,0.4125269651412964,0.3958705961704254,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6682268977165222,0.2421010732650756,1.11712646484375,284.99029541015625,284.95001220703125,299.7331237792969,291.34405517578125,297.8301696777344,297.2227783203125,284.9891357421875,1.0,0.7067540287971497,0.3284646868705749,0.3284646868705749,1.0,1.0,-3.6524815559387207,0.8828991651535034,2.769582509994507,0.0614383034408092,0.931553304195404,0.931553304195404,0.0,253.71612548828125,226.0,56400.55859375,0.0,4362.8232421875,1.0,279.4417724609375,283.1153564453125,294.31182861328125,297.8914794921875,293.1499938964844,293.1499938964844,279.1499938964844,34046.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967893362045288,1.0,0.0,0.0,3.670662879943848,3.670686721801758,8.99046767699474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0693359375,0.0,1541.583251953125,1895.4371337890625,0.0,4022.6279296875,0.9085251688957214,1.0,0.0,3.0,1.0,0.0
18119460,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7869346141815186,0.389695793390274,0.3555782437324524,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.912289023399353,0.613543689250946,0.7599348425865173,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8523542284965515,0.5682594776153564,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8011494278907776,0.411192774772644,0.3944987058639526,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6730950474739075,0.2411534786224365,1.1119792461395264,284.8927001953125,284.95001220703125,299.7054138183594,291.3426513671875,297.8250427246094,297.22607421875,284.893310546875,1.0,0.6979623436927795,0.3285403549671173,0.3285403549671173,1.0,1.0,-3.620957612991333,0.8738775253295898,2.747080087661743,0.0595415532588958,0.835192859172821,0.835192859172821,0.0,243.9968719482422,214.0,56555.80859375,0.0,4217.93896484375,1.0,279.1583251953125,283.0054626464844,294.3541259765625,298.0129089355469,293.1499938964844,293.1499938964844,279.45001220703125,39734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740736484527588,1.0,0.0,0.0,3.512253522872925,3.5122768878936768,8.231234573941038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.9853515625,0.0,1412.1416015625,1895.4371337890625,0.0,4076.9990234375,0.8777130842208862,1.0,0.0,3.0,1.0,0.0
18119520,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7869346141815186,0.389695793390274,0.3555782437324524,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.912289023399353,0.613543689250946,0.7599348425865173,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8523542284965515,0.5682594776153564,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8011494278907776,0.411192774772644,0.3944987058639526,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6730950474739075,0.2411534786224365,1.1119792461395264,284.8927001953125,284.95001220703125,299.7054138183594,291.3426513671875,297.8250427246094,297.22607421875,284.893310546875,1.0,0.6979623436927795,0.3285403549671173,0.3285403549671173,1.0,1.0,-3.620957612991333,0.8738775253295898,2.747080087661743,0.0595415532588958,0.835192859172821,0.835192859172821,0.0,243.9968719482422,214.0,56555.80859375,0.0,4217.93896484375,1.0,279.1583251953125,283.0054626464844,294.3541259765625,298.0129089355469,293.1499938964844,293.1499938964844,279.45001220703125,39734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740736484527588,1.0,0.0,0.0,3.512253522872925,3.5122768878936768,8.231234573941038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.9853515625,0.0,1412.1416015625,1895.4371337890625,0.0,4076.9990234375,0.8777130842208862,1.0,0.0,3.0,1.0,0.0
18119580,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7939374446868896,0.3886484205722809,0.3540923297405243,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9212858080863952,0.6114606261253357,0.756634533405304,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8603912591934204,0.5514582991600037,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8085208535194397,0.4104567468166351,0.3932817280292511,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6792416572570801,0.2405954003334045,1.107187032699585,284.9828796386719,284.95001220703125,299.6763916015625,291.34307861328125,297.8336181640625,297.24786376953125,284.98193359375,1.0,0.6885239481925964,0.3286160230636596,0.3286160230636596,1.0,1.0,-3.5886712074279785,0.8646295070648193,2.724041700363159,0.0574736855924129,0.9079802632331848,0.9079802632331848,0.0,233.2411346435547,202.0,55436.3203125,0.0,4066.43994140625,1.0,279.44122314453125,283.1268310546875,294.3038635253906,297.8240966796875,293.1499938964844,293.1499938964844,279.1499938964844,34354.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625254273414612,1.0,0.0,0.0,3.595600128173828,3.59562349319458,8.626529393040983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.84375,0.0,1461.3541259765625,1895.4371337890625,0.0,3975.0654296875,0.8919152021408081,1.0,0.0,3.0,1.0,0.0
18119640,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7939374446868896,0.3886484205722809,0.3540923297405243,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9212858080863952,0.6114606261253357,0.756634533405304,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8603912591934204,0.5514582991600037,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8085208535194397,0.4104567468166351,0.3932817280292511,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6792416572570801,0.2405954003334045,1.107187032699585,284.9828796386719,284.95001220703125,299.6763916015625,291.34307861328125,297.8336181640625,297.24786376953125,284.98193359375,1.0,0.6885239481925964,0.3286160230636596,0.3286160230636596,1.0,1.0,-3.5886712074279785,0.8646295070648193,2.724041700363159,0.0574736855924129,0.9079802632331848,0.9079802632331848,0.0,233.2411346435547,202.0,55436.3203125,0.0,4066.43994140625,1.0,279.44122314453125,283.1268310546875,294.3038635253906,297.8240966796875,293.1499938964844,293.1499938964844,279.1499938964844,34354.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625254273414612,1.0,0.0,0.0,3.595600128173828,3.59562349319458,8.626529393040983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.84375,0.0,1461.3541259765625,1895.4371337890625,0.0,3975.0654296875,0.8919152021408081,1.0,0.0,3.0,1.0,0.0
18119700,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7977416515350342,0.3877208828926086,0.3533176779747009,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.926279604434967,0.6100108027458191,0.7549585103988647,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.8643218874931335,0.5426416397094727,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8123947978019714,0.4098170697689056,0.3926717340946197,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.682653546333313,0.2401842921972274,1.1049519777297974,284.8676452636719,284.95001220703125,299.661376953125,291.3439025878906,297.8354187011719,297.2557373046875,284.86737060546875,1.0,0.6836532354354858,0.328653872013092,0.328653872013092,1.0,1.0,-3.5721640586853027,0.8598889708518982,2.71227502822876,0.0564754121005535,0.8223193883895874,0.8223193883895874,0.0,227.73814392089844,202.0,55958.71484375,0.0,3989.915771484375,1.0,279.1998291015625,282.9952087402344,294.3606872558594,298.0177001953125,293.1499938964844,293.1499938964844,279.1499938964844,39441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671970009803772,1.0,0.0,0.0,3.52555513381958,3.525578498840332,8.293699806927179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.873046875,0.0,1423.943115234375,1895.4371337890625,0.0,4016.474609375,0.8776445984840393,1.0,0.0,3.0,1.0,0.0
18119760,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8012720346450806,0.3867403268814087,0.3522397577762604,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9310243725776672,0.6084781289100647,0.7528342604637146,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8683915734291077,0.5340645909309387,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8159811496734619,0.4090895354747772,0.3918090164661407,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6858811378479004,0.2397035062313079,1.1019878387451172,284.8976135253906,284.95001220703125,299.64605712890625,291.3451232910156,297.8372497558594,297.2632141113281,284.8983764648437,1.0,0.6786084771156311,0.3288934230804443,0.3288934230804443,1.0,1.0,-3.5539820194244385,0.8552554249763489,2.6987266540527344,0.0559298358857631,0.8200967311859131,0.8200967311859131,0.0,222.36080932617188,205.0,55495.82421875,0.0,3910.52978515625,1.0,279.15875244140625,283.0309143066406,294.3517761230469,297.9440002441406,293.1499938964844,293.1499938964844,279.45001220703125,39917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676430225372314,1.0,0.0,0.0,3.424121856689453,3.424144506454468,7.823331884537765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.86376953125,0.0,1323.587646484375,1895.4371337890625,0.0,4020.416259765625,0.8585233092308044,1.0,0.0,3.0,1.0,0.0
18119820,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8052150011062622,0.3857179284095764,0.3509563207626343,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9360695481300354,0.6064112186431885,0.7497859597206116,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8774386644363403,0.5245417356491089,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8199248313903809,0.4083376824855804,0.3907473683357239,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6894714832305908,0.2392098009586334,1.098312258720398,284.98687744140625,284.95001220703125,299.614501953125,291.3485412597656,297.8491516113281,297.28857421875,284.9862365722656,1.0,0.673227071762085,0.3293725252151489,0.3293725252151489,1.0,1.0,-3.5324363708496094,0.8504360318183899,2.6820003986358643,0.055609967559576,0.8944459557533264,0.8944459557533264,0.0,216.3968505859375,208.0,54599.4765625,0.0,3819.90673828125,1.0,279.4405212402344,283.1473083496094,294.3079833984375,297.7710266113281,293.1499938964844,293.1499938964844,279.75,34089.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557881355285645,1.0,0.0,0.0,3.520824432373047,3.5208468437194824,8.271457545561134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.27783203125,0.0,1380.359619140625,1895.4371337890625,0.0,3914.953369140625,0.875031054019928,1.0,0.0,3.0,1.0,0.0
18119880,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8052150011062622,0.3857179284095764,0.3509563207626343,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9360695481300354,0.6064112186431885,0.7497859597206116,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8774386644363403,0.5245417356491089,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8199248313903809,0.4083376824855804,0.3907473683357239,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6894714832305908,0.2392098009586334,1.098312258720398,284.98687744140625,284.95001220703125,299.614501953125,291.3485412597656,297.8491516113281,297.28857421875,284.9862365722656,1.0,0.673227071762085,0.3293725252151489,0.3293725252151489,1.0,1.0,-3.5324363708496094,0.8504360318183899,2.6820003986358643,0.055609967559576,0.8944459557533264,0.8944459557533264,0.0,216.3968505859375,208.0,54599.4765625,0.0,3819.90673828125,1.0,279.4405212402344,283.1473083496094,294.3079833984375,297.7710266113281,293.1499938964844,293.1499938964844,279.75,34089.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557881355285645,1.0,0.0,0.0,3.520824432373047,3.5208468437194824,8.271457545561134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.27783203125,0.0,1380.359619140625,1895.4371337890625,0.0,3914.953369140625,0.875031054019928,1.0,0.0,3.0,1.0,0.0
18119940,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8067197799682617,0.3848125040531158,0.3500725626945495,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9378145337104796,0.6045616269111633,0.7474082112312317,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.8854901194572449,0.520358145236969,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8215734362602234,0.4077889025211334,0.3901267945766449,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6909983158111572,0.2388741075992584,1.0963369607925415,285.0466003417969,284.95001220703125,299.5817565917969,291.35308837890625,297.8564147949219,297.3078308105469,285.0442199707031,1.0,0.6705357432365417,0.3298516273498535,0.3298516273498535,1.0,1.0,-3.5210094451904297,0.8485832214355469,2.672426223754883,0.0562198385596275,0.9981563687324524,0.9981563687324524,0.0,213.71929931640625,211.0,54075.109375,0.0,3775.161376953125,1.0,279.7412414550781,283.227783203125,294.3207702636719,297.7330017089844,293.1499938964844,293.1499938964844,279.45001220703125,31262.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465593099594116,1.0,0.0,0.0,3.711027145385742,3.711050748825073,9.189280945065548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.951171875,0.0,1566.0869140625,1895.4371337890625,0.0,3831.913330078125,0.9156196713447572,1.0,0.0,3.0,1.0,0.0
18120000,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8067197799682617,0.3848125040531158,0.3500725626945495,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9378145337104796,0.6045616269111633,0.7474082112312317,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.8854901194572449,0.520358145236969,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8215734362602234,0.4077889025211334,0.3901267945766449,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6909983158111572,0.2388741075992584,1.0963369607925415,285.0466003417969,284.95001220703125,299.5817565917969,291.35308837890625,297.8564147949219,297.3078308105469,285.0442199707031,1.0,0.6705357432365417,0.3298516273498535,0.3298516273498535,1.0,1.0,-3.5210094451904297,0.8485832214355469,2.672426223754883,0.0562198385596275,0.9981563687324524,0.9981563687324524,0.0,213.71929931640625,211.0,54075.109375,0.0,3775.161376953125,1.0,279.7412414550781,283.227783203125,294.3207702636719,297.7330017089844,293.1499938964844,293.1499938964844,279.45001220703125,31262.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465593099594116,1.0,0.0,0.0,3.711027145385742,3.711050748825073,9.189280945065548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.951171875,0.0,1566.0869140625,1895.4371337890625,0.0,3831.913330078125,0.9156196713447572,1.0,0.0,3.0,1.0,0.0
18120060,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8047977089881897,0.3824396133422851,0.3483168184757232,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9353583455085754,0.6011559963226318,0.7438117861747742,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.8903101086616516,0.5213866233825684,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8202442526817322,0.4061116874217987,0.3888799250125885,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6896510124206543,0.2377479523420334,1.092503547668457,284.88726806640625,284.95001220703125,299.5478515625,291.3586120605469,297.84149169921875,297.298583984375,284.8882751464844,1.0,0.6692925095558167,0.3301809132099151,0.3301809132099151,1.0,1.0,-3.510700225830078,0.8465861678123474,2.664113998413086,0.0565960630774498,0.8778952360153198,0.8778952360153198,0.0,213.7734375,214.0,54940.91015625,0.0,3749.816162109375,1.0,279.4566650390625,283.0462341308594,294.3929443359375,297.9402160644531,293.1499938964844,293.1499938964844,279.75,37870.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577499628067015,1.0,0.0,0.0,3.656517267227173,3.65654182434082,8.921308563003549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.04248046875,0.0,1554.4552001953125,1895.4371337890625,0.0,3932.50341796875,0.9077572226524352,1.0,0.0,3.0,1.0,0.0
18120120,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8047977089881897,0.3824396133422851,0.3483168184757232,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9353583455085754,0.6011559963226318,0.7438117861747742,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.8903101086616516,0.5213866233825684,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8202442526817322,0.4061116874217987,0.3888799250125885,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6896510124206543,0.2377479523420334,1.092503547668457,284.88726806640625,284.95001220703125,299.5478515625,291.3586120605469,297.84149169921875,297.298583984375,284.8882751464844,1.0,0.6692925095558167,0.3301809132099151,0.3301809132099151,1.0,1.0,-3.510700225830078,0.8465861678123474,2.664113998413086,0.0565960630774498,0.8778952360153198,0.8778952360153198,0.0,213.7734375,214.0,54940.91015625,0.0,3749.816162109375,1.0,279.4566650390625,283.0462341308594,294.3929443359375,297.9402160644531,293.1499938964844,293.1499938964844,279.75,37870.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577499628067015,1.0,0.0,0.0,3.656517267227173,3.65654182434082,8.921308563003549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.04248046875,0.0,1554.4552001953125,1895.4371337890625,0.0,3932.50341796875,0.9077572226524352,1.0,0.0,3.0,1.0,0.0
18120180,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8020581603050232,0.3809680640697479,0.3467949330806732,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9316973686218262,0.5986541509628296,0.7404528260231018,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.895280659198761,0.5243062973022461,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8180062174797058,0.4049929678440094,0.3876731097698211,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6872775554656982,0.2368083000183105,1.088045358657837,284.9966125488281,284.95001220703125,299.5128479003906,291.3648376464844,297.8326416015625,297.2975158691406,284.9957275390625,1.0,0.6688588857650757,0.3305101692676544,0.3305101692676544,1.0,1.0,-3.5024516582489014,0.8451846241950989,2.657267093658448,0.0569707378745079,0.966882824897766,0.966882824897766,0.0,214.88720703125,217.0,54052.20703125,0.0,3736.04052734375,1.0,279.74237060546875,283.18145751953125,294.3407287597656,297.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,33526.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491626620292664,1.0,0.0,0.0,3.75749397277832,3.757518768310547,9.420845685781388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.19189453125,0.0,1637.0257568359375,1895.4371337890625,0.0,3855.415283203125,0.9277682304382324,1.0,0.0,3.0,1.0,0.0
18120240,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8020581603050232,0.3809680640697479,0.3467949330806732,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9316973686218262,0.5986541509628296,0.7404528260231018,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.895280659198761,0.5243062973022461,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8180062174797058,0.4049929678440094,0.3876731097698211,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6872775554656982,0.2368083000183105,1.088045358657837,284.9966125488281,284.95001220703125,299.5128479003906,291.3648376464844,297.8326416015625,297.2975158691406,284.9957275390625,1.0,0.6688588857650757,0.3305101692676544,0.3305101692676544,1.0,1.0,-3.5024516582489014,0.8451846241950989,2.657267093658448,0.0569707378745079,0.966882824897766,0.966882824897766,0.0,214.88720703125,217.0,54052.20703125,0.0,3736.04052734375,1.0,279.74237060546875,283.18145751953125,294.3407287597656,297.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,33526.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491626620292664,1.0,0.0,0.0,3.75749397277832,3.757518768310547,9.420845685781388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.19189453125,0.0,1637.0257568359375,1895.4371337890625,0.0,3855.415283203125,0.9277682304382324,1.0,0.0,3.0,1.0,0.0
18120300,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8004848957061768,0.3798394501209259,0.3460691571235657,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9296029210090636,0.597025454044342,0.7388646602630615,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8970317244529724,0.5262156128883362,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8167125582695007,0.4041925370693207,0.3871419727802276,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6859244704246521,0.2361804544925689,1.0859851837158203,284.8660583496094,284.95001220703125,299.4949645996094,291.3681640625,297.8233642578125,297.2907409667969,284.86328125,1.0,0.6688925623893738,0.330674797296524,0.330674797296524,1.0,1.0,-3.4992918968200684,0.8447650671005249,2.654526710510254,0.0573063939809799,0.8740662932395935,0.8740662932395935,0.0,215.7286071777344,217.0,54932.0546875,0.0,3733.248291015625,1.0,279.4952697753906,283.026611328125,294.4010925292969,297.9845886230469,293.1499938964844,293.1499938964844,279.45001220703125,37609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554818272590636,1.0,0.0,0.0,3.725234746932984,3.725259780883789,9.259777584702532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.89697265625,0.0,1630.7852783203125,1895.4371337890625,0.0,3912.20947265625,0.9211271405220032,1.0,0.0,3.0,1.0,0.0
18120360,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7981921434402466,0.3785587549209595,0.3449849188327789,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9266794919967652,0.5952126383781433,0.7367568016052246,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.8983832001686096,0.5289726257324219,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8148080110549927,0.4032352566719055,0.3863258957862854,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.683977484703064,0.2354121506214141,1.0829976797103882,284.8839416503906,284.95001220703125,299.476806640625,291.37158203125,297.81158447265625,297.2809143066406,284.8856506347656,1.0,0.6689420342445374,0.330766499042511,0.330766499042511,1.0,1.0,-3.4947800636291504,0.8437278270721436,2.651052236557007,0.0573160462081432,0.8596470355987549,0.8596470355987549,0.0,216.9504547119141,220.0,54607.2265625,0.0,3729.39453125,1.0,279.45709228515625,283.051513671875,294.39422607421875,297.92437744140625,293.1499938964844,293.1499938964844,279.75,39441.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957551896572113,1.0,0.0,0.0,3.628111600875856,3.628135919570923,8.783235898590647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.05029296875,0.0,1534.5517578125,1895.4371337890625,0.0,3930.7333984375,0.9030112624168396,1.0,0.0,3.0,1.0,0.0
18120420,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7945471405982971,0.3770815730094909,0.3435245454311371,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.921827495098114,0.5927426218986511,0.7335240840911865,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.9022523760795592,0.5338050723075867,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8116530179977417,0.4021415412425995,0.3851920664310455,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6806670427322388,0.23433917760849,1.0780880451202393,284.9976806640625,284.95001220703125,299.4397888183594,291.37860107421875,297.7995910644531,297.2766418457031,284.9969482421875,1.0,0.6693196296691895,0.3309498727321625,0.3309498727321625,1.0,1.0,-3.488569498062134,0.8424620628356934,2.6461074352264404,0.0574053488671779,0.9513639211654664,0.9513639211654664,0.0,219.18240356445312,223.0,53717.3125,0.0,3727.3828125,1.0,279.7421264648437,283.1907043457031,294.3461303710937,297.7533874511719,293.1499938964844,293.1499938964844,279.45001220703125,33840.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471623301506042,1.0,0.0,0.0,3.723566055297852,3.72359037399292,9.25148469832493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.1748046875,0.0,1600.0833740234375,1895.4371337890625,0.0,3837.3623046875,0.920415222644806,1.0,0.0,3.0,1.0,0.0
18120480,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7945471405982971,0.3770815730094909,0.3435245454311371,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.921827495098114,0.5927426218986511,0.7335240840911865,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.9022523760795592,0.5338050723075867,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8116530179977417,0.4021415412425995,0.3851920664310455,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6806670427322388,0.23433917760849,1.0780880451202393,284.9976806640625,284.95001220703125,299.4397888183594,291.37860107421875,297.7995910644531,297.2766418457031,284.9969482421875,1.0,0.6693196296691895,0.3309498727321625,0.3309498727321625,1.0,1.0,-3.488569498062134,0.8424620628356934,2.6461074352264404,0.0574053488671779,0.9513639211654664,0.9513639211654664,0.0,219.18240356445312,223.0,53717.3125,0.0,3727.3828125,1.0,279.7421264648437,283.1907043457031,294.3461303710937,297.7533874511719,293.1499938964844,293.1499938964844,279.45001220703125,33840.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471623301506042,1.0,0.0,0.0,3.723566055297852,3.72359037399292,9.25148469832493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.1748046875,0.0,1600.0833740234375,1895.4371337890625,0.0,3837.3623046875,0.920415222644806,1.0,0.0,3.0,1.0,0.0
