time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7901207208633423,0.3746201395988464,0.3416874408721924,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9161693453788756,0.5892723798751831,0.7298234105110168,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.9044061303138732,0.5396632552146912,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8078104853630066,0.4003713428974151,0.3838581442832947,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6768099069595337,0.2328257709741592,1.0726014375686646,284.8926086425781,284.95001220703125,299.4017944335937,291.3856811523437,297.7762145996094,297.2578125,284.89373779296875,1.0,0.6698708534240723,0.3311332166194916,0.3311332166194916,1.0,1.0,-3.481783628463745,0.8410168886184692,2.640766859054565,0.0575920827686786,0.8525233268737793,0.8525233268737793,0.0,221.9625701904297,226.0,54238.96875,0.0,3727.201904296875,1.0,279.45782470703125,283.068359375,294.4039001464844,297.9099426269531,293.1499938964844,293.1499938964844,279.75,39372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547919034957886,1.0,0.0,0.0,3.5885770320892334,3.5886011123657227,8.592862172918103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.76416015625,0.0,1490.7088623046875,1895.4371337890625,0.0,3906.027099609375,0.8943163752555847,1.0,0.0,3.0,1.0,0.0
18120600,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7901207208633423,0.3746201395988464,0.3416874408721924,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9161693453788756,0.5892723798751831,0.7298234105110168,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.9044061303138732,0.5396632552146912,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8078104853630066,0.4003713428974151,0.3838581442832947,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6768099069595337,0.2328257709741592,1.0726014375686646,284.8926086425781,284.95001220703125,299.4017944335937,291.3856811523437,297.7762145996094,297.2578125,284.89373779296875,1.0,0.6698708534240723,0.3311332166194916,0.3311332166194916,1.0,1.0,-3.481783628463745,0.8410168886184692,2.640766859054565,0.0575920827686786,0.8525233268737793,0.8525233268737793,0.0,221.9625701904297,226.0,54238.96875,0.0,3727.201904296875,1.0,279.45782470703125,283.068359375,294.4039001464844,297.9099426269531,293.1499938964844,293.1499938964844,279.75,39372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547919034957886,1.0,0.0,0.0,3.5885770320892334,3.5886011123657227,8.592862172918103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.76416015625,0.0,1490.7088623046875,1895.4371337890625,0.0,3906.027099609375,0.8943163752555847,1.0,0.0,3.0,1.0,0.0
18120660,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7861379981040955,0.3730336427688598,0.3401683270931244,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.911058247089386,0.5866991281509399,0.7265245914459229,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.9073997139930724,0.5452420115470886,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8041679859161377,0.3992097377777099,0.3826996982097626,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6731600165367126,0.2316204905509948,1.0672309398651123,284.99969482421875,284.95001220703125,299.3628845214844,291.3926086425781,297.7621154785156,297.2513427734375,284.9988708496094,1.0,0.6704995632171631,0.3313347995281219,0.3313347995281219,1.0,1.0,-3.4757564067840576,0.839855432510376,2.6359009742736816,0.057773970067501,0.9428508281707764,0.9428508281707764,0.0,224.65505981445312,229.0,53376.82421875,0.0,3728.366455078125,1.0,279.74188232421875,283.2009582519531,294.3591613769531,297.74493408203125,293.1499938964844,293.1499938964844,279.45001220703125,33735.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442729949951172,1.0,0.0,0.0,3.688870906829834,3.688894748687744,9.079881806428602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.2470703125,0.0,1559.7242431640625,1895.4371337890625,0.0,3811.2255859375,0.9125323295593262,1.0,0.0,3.0,1.0,0.0
18120720,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7861379981040955,0.3730336427688598,0.3401683270931244,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.911058247089386,0.5866991281509399,0.7265245914459229,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.9073997139930724,0.5452420115470886,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8041679859161377,0.3992097377777099,0.3826996982097626,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6731600165367126,0.2316204905509948,1.0672309398651123,284.99969482421875,284.95001220703125,299.3628845214844,291.3926086425781,297.7621154785156,297.2513427734375,284.9988708496094,1.0,0.6704995632171631,0.3313347995281219,0.3313347995281219,1.0,1.0,-3.4757564067840576,0.839855432510376,2.6359009742736816,0.057773970067501,0.9428508281707764,0.9428508281707764,0.0,224.65505981445312,229.0,53376.82421875,0.0,3728.366455078125,1.0,279.74188232421875,283.2009582519531,294.3591613769531,297.74493408203125,293.1499938964844,293.1499938964844,279.45001220703125,33735.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442729949951172,1.0,0.0,0.0,3.688870906829834,3.688894748687744,9.079881806428602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.2470703125,0.0,1559.7242431640625,1895.4371337890625,0.0,3811.2255859375,0.9125323295593262,1.0,0.0,3.0,1.0,0.0
18120780,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7815244793891907,0.3704687356948852,0.3382443487644195,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9054934978485109,0.583120584487915,0.7227005958557129,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.9086902737617492,0.5515704154968262,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7999892830848694,0.3973555266857147,0.3812974691390991,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6691014766693115,0.2299741208553314,1.0611919164657593,284.895751953125,284.95001220703125,299.3231201171875,291.3992004394531,297.7371520996094,297.23095703125,284.8967590332031,1.0,0.67115318775177,0.3315363824367523,0.3315363824367523,1.0,1.0,-3.468571662902832,0.8383428454399109,2.6302287578582764,0.0580020584166049,0.8465940952301025,0.8465940952301025,0.0,227.73922729492188,232.0,53874.48046875,0.0,3728.984619140625,1.0,279.4580993652344,283.0801696777344,294.4174499511719,297.90142822265625,293.1499938964844,293.1499938964844,279.75,39320.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519312977790833,1.0,0.0,0.0,3.5533275604248047,3.553351163864136,8.424880775237398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.52880859375,0.0,1452.43994140625,1895.4371337890625,0.0,3880.343994140625,0.8864898085594177,1.0,0.0,3.0,1.0,0.0
18120840,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7815244793891907,0.3704687356948852,0.3382443487644195,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9054934978485109,0.583120584487915,0.7227005958557129,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.9086902737617492,0.5515704154968262,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7999892830848694,0.3973555266857147,0.3812974691390991,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6691014766693115,0.2299741208553314,1.0611919164657593,284.895751953125,284.95001220703125,299.3231201171875,291.3992004394531,297.7371520996094,297.23095703125,284.8967590332031,1.0,0.67115318775177,0.3315363824367523,0.3315363824367523,1.0,1.0,-3.468571662902832,0.8383428454399109,2.6302287578582764,0.0580020584166049,0.8465940952301025,0.8465940952301025,0.0,227.73922729492188,232.0,53874.48046875,0.0,3728.984619140625,1.0,279.4580993652344,283.0801696777344,294.4174499511719,297.90142822265625,293.1499938964844,293.1499938964844,279.75,39320.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519312977790833,1.0,0.0,0.0,3.5533275604248047,3.553351163864136,8.424880775237398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.52880859375,0.0,1452.43994140625,1895.4371337890625,0.0,3880.343994140625,0.8864898085594177,1.0,0.0,3.0,1.0,0.0
18120900,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.779240071773529,0.3695639669895172,0.337285429239273,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9028263688087464,0.5817023515701294,0.7207587361335754,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.9097188115119934,0.5547492504119873,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7978793978691101,0.3966647982597351,0.3805536031723022,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6670299172401428,0.2292592674493789,1.057875633239746,285.0077514648437,284.95001220703125,299.3029479980469,291.4022827148437,297.7286376953125,297.2259826660156,285.00909423828125,1.0,0.6714400053024292,0.3316371738910675,0.3316371738910675,1.0,1.0,-3.4645581245422363,0.8374630212783813,2.627094984054565,0.0580151416361331,0.9221877455711364,0.9221877455711364,0.0,229.28082275390625,232.0,52994.19921875,0.0,3728.258544921875,1.0,279.6993103027344,283.2158508300781,294.3620910644531,297.6918334960937,293.1499938964844,293.1499938964844,279.75,34527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944799542427063,1.0,0.0,0.0,3.5948562622070312,3.594879388809204,8.622959057902335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.26416015625,0.0,1461.828369140625,1895.4371337890625,0.0,3815.99365234375,0.893613874912262,1.0,0.0,3.0,1.0,0.0
18120960,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.777438759803772,0.3687613904476166,0.3366256654262543,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9006781578063965,0.5804145932197571,0.7192548513412476,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.9108617901802064,0.5574433207511902,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7961939573287964,0.3960886597633362,0.3800526261329651,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6653299927711487,0.2286291569471359,1.0552457571029663,284.9984130859375,284.95001220703125,299.2825622558594,291.4052429199219,297.72149658203125,297.22296142578125,284.99713134765625,1.0,0.6717934608459473,0.3317462205886841,0.3317462205886841,1.0,1.0,-3.461846351623535,0.8369939923286438,2.624852418899536,0.0581684485077858,0.9342489242553712,0.9342489242553712,0.0,230.62779235839844,235.0,53024.4140625,0.0,3729.5703125,1.0,279.7425231933594,283.2079162597656,294.3710632324219,297.73602294921875,293.1499938964844,293.1499938964844,279.45001220703125,33621.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414162039756776,1.0,0.0,0.0,3.658544778823853,3.658568382263184,8.931205002227216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6923828125,0.0,1524.85693359375,1895.4371337890625,0.0,3785.31396484375,0.9053557515144348,1.0,0.0,3.0,1.0,0.0
18121020,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7744124531745911,0.3669147193431854,0.3353492021560669,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8971921801567078,0.5778650045394897,0.7166817784309387,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.911245048046112,0.5617522597312927,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7934225797653198,0.3947556316852569,0.3791196346282959,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6626306176185608,0.2274243682622909,1.0509870052337646,284.8789978027344,284.95001220703125,299.25390625,291.40899658203125,297.7035217285156,297.20831298828125,284.88165283203125,1.0,0.6722518801689148,0.3318979740142822,0.3318979740142822,1.0,1.0,-3.456874370574951,0.835981011390686,2.620893239974976,0.0583851300179958,0.8402182459831238,0.8402182459831238,0.0,232.77371215820312,235.0,53615.4140625,0.0,3730.047119140625,1.0,279.4740295410156,283.07281494140625,294.43798828125,297.92657470703125,293.1499938964844,293.1499938964844,279.45001220703125,39794.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487013220787048,1.0,0.0,0.0,3.557493209838867,3.5575168132781982,8.444645800409489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.71337890625,0.0,1460.339599609375,1895.4371337890625,0.0,3851.255126953125,0.8866401314735413,1.0,0.0,3.0,1.0,0.0
18121080,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7728538513183594,0.3661065399646759,0.3346264660358429,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8954315781593323,0.5767329335212708,0.7153106331825256,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.9113332629203796,0.5638918876647949,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7919933795928955,0.3941436409950256,0.3785699605941772,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6612603664398193,0.2268600165843963,1.0486679077148438,284.89697265625,284.95001220703125,299.2412414550781,291.4104919433594,297.695556640625,297.2017822265625,284.89825439453125,1.0,0.6724039912223816,0.3319643437862396,0.3319643437862396,1.0,1.0,-3.453859806060791,0.8352879285812378,2.618571758270264,0.0583923235535621,0.8398078083992004,0.8398078083992004,0.0,233.8195343017578,238.0,53473.0234375,0.0,3728.831298828125,1.0,279.4580383300781,283.0912780761719,294.4290771484375,297.8895263671875,293.1499938964844,293.1499938964844,279.75,39447.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491209387779236,1.0,0.0,0.0,3.515705347061157,3.515728712081909,8.247422442764218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.60595703125,0.0,1413.677490234375,1895.4371337890625,0.0,3855.039306640625,0.8783018589019775,1.0,0.0,3.0,1.0,0.0
18121140,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7688214182853699,0.3642952740192413,0.3329278826713562,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8906911611557007,0.5739075541496277,0.7117395997047424,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.912712574005127,0.5698186755180359,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7882070541381836,0.3927753567695617,0.3772424757480621,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6575102210044861,0.2253921329975128,1.0422112941741943,284.995849609375,284.95001220703125,299.19921875,291.414794921875,297.67877197265625,297.1928100585937,284.99493408203125,1.0,0.6729723215103149,0.3321824669837951,0.3321824669837951,1.0,1.0,-3.446274280548096,0.8337036371231079,2.6125707626342773,0.0585229210555553,0.9244695901870728,0.9244695901870728,0.0,236.7718811035156,241.0,52634.8984375,0.0,3727.663818359375,1.0,279.7413330078125,283.2151794433594,294.3814697265625,297.7230834960937,293.1499938964844,293.1499938964844,279.45001220703125,33706.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386252164840698,1.0,0.0,0.0,3.622297525405884,3.622320890426636,8.75510920650413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.02294921875,0.0,1485.5355224609375,1895.4371337890625,0.0,3759.9365234375,0.897462010383606,1.0,0.0,3.0,1.0,0.0
18121200,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7688214182853699,0.3642952740192413,0.3329278826713562,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8906911611557007,0.5739075541496277,0.7117395997047424,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.912712574005127,0.5698186755180359,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7882070541381836,0.3927753567695617,0.3772424757480621,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6575102210044861,0.2253921329975128,1.0422112941741943,284.995849609375,284.95001220703125,299.19921875,291.414794921875,297.67877197265625,297.1928100585937,284.99493408203125,1.0,0.6729723215103149,0.3321824669837951,0.3321824669837951,1.0,1.0,-3.446274280548096,0.8337036371231079,2.6125707626342773,0.0585229210555553,0.9244695901870728,0.9244695901870728,0.0,236.7718811035156,241.0,52634.8984375,0.0,3727.663818359375,1.0,279.7413330078125,283.2151794433594,294.3814697265625,297.7230834960937,293.1499938964844,293.1499938964844,279.45001220703125,33706.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386252164840698,1.0,0.0,0.0,3.622297525405884,3.622320890426636,8.75510920650413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.02294921875,0.0,1485.5355224609375,1895.4371337890625,0.0,3759.9365234375,0.897462010383606,1.0,0.0,3.0,1.0,0.0
18121260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7643338441848755,0.3615679442882538,0.3308461010456085,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8855162858963013,0.5701367259025574,0.7076606750488281,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.912379264831543,0.5762728452682495,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7840481996536255,0.3907453417778015,0.3756674826145172,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6535024046897888,0.2235161215066909,1.0351171493530271,284.8988037109375,284.95001220703125,299.156494140625,291.41796875,297.65234375,297.1714172363281,284.89959716796875,1.0,0.6734910011291504,0.3324257731437683,0.3324257731437683,1.0,1.0,-3.437338352203369,0.8317831158638,2.6055550575256348,0.0587398260831832,0.8328278064727783,0.8328278064727783,0.0,240.0034027099609,229.0,53045.54296875,0.0,3724.820068359375,1.0,279.4586486816406,283.1029663085937,294.4358825683594,297.8707580566406,293.1499938964844,293.1499938964844,279.75,39374.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946218490600586,1.0,0.0,0.0,3.477679967880249,3.4777028560638428,8.069981163316697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.6962890625,0.0,1373.826171875,1895.4371337890625,0.0,3828.832275390625,0.8698713183403015,1.0,0.0,3.0,1.0,0.0
18121320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7643338441848755,0.3615679442882538,0.3308461010456085,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8855162858963013,0.5701367259025574,0.7076606750488281,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.912379264831543,0.5762728452682495,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7840481996536255,0.3907453417778015,0.3756674826145172,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6535024046897888,0.2235161215066909,1.0351171493530271,284.8988037109375,284.95001220703125,299.156494140625,291.41796875,297.65234375,297.1714172363281,284.89959716796875,1.0,0.6734910011291504,0.3324257731437683,0.3324257731437683,1.0,1.0,-3.437338352203369,0.8317831158638,2.6055550575256348,0.0587398260831832,0.8328278064727783,0.8328278064727783,0.0,240.0034027099609,229.0,53045.54296875,0.0,3724.820068359375,1.0,279.4586486816406,283.1029663085937,294.4358825683594,297.8707580566406,293.1499938964844,293.1499938964844,279.75,39374.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946218490600586,1.0,0.0,0.0,3.477679967880249,3.4777028560638428,8.069981163316697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.6962890625,0.0,1373.826171875,1895.4371337890625,0.0,3828.832275390625,0.8698713183403015,1.0,0.0,3.0,1.0,0.0
18121380,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7641218304634094,0.3596411943435669,0.3288728892803192,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8853701949119568,0.5671667456626892,0.7036880254745483,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.9139498472213744,0.5733144283294678,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7842650413513184,0.3892482221126556,0.3740411102771759,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6529459357261658,0.2219186574220657,1.0271908044815063,284.9880065917969,284.95001220703125,299.1131896972656,291.41973876953125,297.6375732421875,297.166015625,284.9864807128906,1.0,0.6691420078277588,0.3326690793037414,0.3326690793037414,1.0,1.0,-3.416259288787842,0.8262203931808472,2.590038776397705,0.0581583902239799,0.9089089632034302,0.9089089632034302,0.0,237.40318298339844,232.0,52066.671875,0.0,3658.47412109375,1.0,279.74151611328125,283.2196960449219,294.384521484375,297.6958923339844,293.1499938964844,293.1499938964844,279.45001220703125,33872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355027675628662,1.0,0.0,0.0,3.579256296157837,3.5792791843414307,8.548283290110703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.65283203125,0.0,1440.265380859375,1895.4371337890625,0.0,3731.474365234375,0.887705385684967,1.0,0.0,3.0,1.0,0.0
18121440,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7641218304634094,0.3596411943435669,0.3288728892803192,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8853701949119568,0.5671667456626892,0.7036880254745483,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.9139498472213744,0.5733144283294678,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7842650413513184,0.3892482221126556,0.3740411102771759,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6529459357261658,0.2219186574220657,1.0271908044815063,284.9880065917969,284.95001220703125,299.1131896972656,291.41973876953125,297.6375732421875,297.166015625,284.9864807128906,1.0,0.6691420078277588,0.3326690793037414,0.3326690793037414,1.0,1.0,-3.416259288787842,0.8262203931808472,2.590038776397705,0.0581583902239799,0.9089089632034302,0.9089089632034302,0.0,237.40318298339844,232.0,52066.671875,0.0,3658.47412109375,1.0,279.74151611328125,283.2196960449219,294.384521484375,297.6958923339844,293.1499938964844,293.1499938964844,279.45001220703125,33872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355027675628662,1.0,0.0,0.0,3.579256296157837,3.5792791843414307,8.548283290110703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.65283203125,0.0,1440.265380859375,1895.4371337890625,0.0,3731.474365234375,0.887705385684967,1.0,0.0,3.0,1.0,0.0
18121500,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7635568976402283,0.3583115041255951,0.3278908729553222,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8847529888153076,0.5653069019317627,0.7017189264297485,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.9146417379379272,0.5728775262832642,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7839094996452332,0.3882517516613006,0.3732609748840332,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6523230075836182,0.2210035920143127,1.0234854221343994,284.86920166015625,284.95001220703125,299.09130859375,291.4200744628906,297.62872314453125,297.1615295410156,284.8682861328125,1.0,0.6679120063781738,0.3327907025814056,0.3327907025814056,1.0,1.0,-3.407327890396118,0.8239246606826782,2.583403348922729,0.0577905401587486,0.8222194314002991,0.8222194314002991,0.0,236.753646850586,232.0,52656.2578125,0.0,3633.224609375,1.0,279.500244140625,283.0843200683594,294.4438171386719,297.89312744140625,293.1499938964844,293.1499938964844,279.45001220703125,39067.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410171508789062,1.0,0.0,0.0,3.514305591583252,3.514328956604004,8.240857027885795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.0869140625,0.0,1409.4727783203125,1895.4371337890625,0.0,3781.689208984375,0.8748177886009216,1.0,0.0,3.0,1.0,0.0
18121560,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7621784210205078,0.3569139540195465,0.3266378045082092,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8832399249076843,0.563353955745697,0.6993480920791626,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.9150500297546388,0.573810338973999,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7827549576759338,0.3871634602546692,0.3722603023052215,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6510597467422485,0.2200166434049606,1.01921284198761,284.8984069824219,284.95001220703125,299.0692749023437,291.41998291015625,297.61865234375,297.1551208496094,284.8995361328125,1.0,0.6668980717658997,0.3329979479312897,0.3329979479312897,1.0,1.0,-3.3984062671661377,0.8218725323677063,2.576533794403076,0.0577542446553707,0.8194717168807983,0.8194717168807983,0.0,236.8808135986328,235.0,52278.2578125,0.0,3612.609130859375,1.0,279.4588623046875,283.1195983886719,294.43414306640625,297.8251342773437,293.1499938964844,293.1499938964844,279.75,39803.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422632455825806,1.0,0.0,0.0,3.411656379699707,3.4116787910461426,7.766473686388053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.2138671875,0.0,1310.4176025390625,1895.4371337890625,0.0,3793.00390625,0.8557276725769043,1.0,0.0,3.0,1.0,0.0
18121620,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7597524523735046,0.3550118505954742,0.3248050808906555,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8803800344467163,0.5603858828544617,0.6955318450927734,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.9167676568031312,0.5761345028877258,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7805820107460022,0.385651171207428,0.3707368373870849,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6486510038375854,0.2184476107358932,1.011961579322815,284.9886474609375,284.95001220703125,299.0248718261719,291.4184875488281,297.6066589355469,297.1531066894531,284.98785400390625,1.0,0.6656507849693298,0.3334124386310577,0.3334124386310577,1.0,1.0,-3.384906530380249,0.8190990090370178,2.565807580947876,0.0579664856195449,0.8957573175430298,0.8957573175430298,0.0,237.58843994140625,238.0,51423.2578125,0.0,3584.56494140625,1.0,279.7404479980469,283.23541259765625,294.3815612792969,297.6509094238281,293.1499938964844,293.1499938964844,280.04998779296875,33883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310396909713744,1.0,0.0,0.0,3.51710057258606,3.517122983932495,8.253970236182795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.14111328125,0.0,1375.0164794921875,1895.4371337890625,0.0,3690.667236328125,0.8740085363388062,1.0,0.0,3.0,1.0,0.0
18121680,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7597524523735046,0.3550118505954742,0.3248050808906555,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8803800344467163,0.5603858828544617,0.6955318450927734,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.9167676568031312,0.5761345028877258,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7805820107460022,0.385651171207428,0.3707368373870849,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6486510038375854,0.2184476107358932,1.011961579322815,284.9886474609375,284.95001220703125,299.0248718261719,291.4184875488281,297.6066589355469,297.1531066894531,284.98785400390625,1.0,0.6656507849693298,0.3334124386310577,0.3334124386310577,1.0,1.0,-3.384906530380249,0.8190990090370178,2.565807580947876,0.0579664856195449,0.8957573175430298,0.8957573175430298,0.0,237.58843994140625,238.0,51423.2578125,0.0,3584.56494140625,1.0,279.7404479980469,283.23541259765625,294.3815612792969,297.6509094238281,293.1499938964844,293.1499938964844,280.04998779296875,33883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310396909713744,1.0,0.0,0.0,3.51710057258606,3.517122983932495,8.253970236182795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.14111328125,0.0,1375.0164794921875,1895.4371337890625,0.0,3690.667236328125,0.8740085363388062,1.0,0.0,3.0,1.0,0.0
18121740,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.757244884967804,0.3532832860946655,0.3233161866664886,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8773351311683655,0.5576567053794861,0.6922692656517029,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.9183123111724854,0.5793082118034363,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7782794833183289,0.384350836277008,0.3695599734783172,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6462112665176392,0.217051476240158,1.0059328079223633,285.0498046875,284.95001220703125,298.9799499511719,291.4150695800781,297.5951232910156,297.1517333984375,285.0472717285156,1.0,0.665203332901001,0.3338269591331482,0.3338269591331482,1.0,1.0,-3.3752455711364746,0.8174677491188049,2.5577778816223145,0.058508388698101,1.0,1.0,0.0,238.95860290527344,226.0,50825.51953125,0.0,3569.578369140625,1.0,280.04119873046875,283.3180847167969,294.38360595703125,297.5997314453125,293.1499938964844,293.1499938964844,279.75,31136.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218710064888,1.0,0.0,0.0,3.711406707763672,3.711430311203003,9.191160756927276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.87939453125,0.0,1565.5650634765625,1895.4371337890625,0.0,3606.415283203125,0.9155856966972352,1.0,0.0,3.0,1.0,0.0
18121800,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.757244884967804,0.3532832860946655,0.3233161866664886,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8773351311683655,0.5576567053794861,0.6922692656517029,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.9183123111724854,0.5793082118034363,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7782794833183289,0.384350836277008,0.3695599734783172,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6462112665176392,0.217051476240158,1.0059328079223633,285.0498046875,284.95001220703125,298.9799499511719,291.4150695800781,297.5951232910156,297.1517333984375,285.0472717285156,1.0,0.665203332901001,0.3338269591331482,0.3338269591331482,1.0,1.0,-3.3752455711364746,0.8174677491188049,2.5577778816223145,0.058508388698101,1.0,1.0,0.0,238.95860290527344,226.0,50825.51953125,0.0,3569.578369140625,1.0,280.04119873046875,283.3180847167969,294.38360595703125,297.5997314453125,293.1499938964844,293.1499938964844,279.75,31136.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218710064888,1.0,0.0,0.0,3.711406707763672,3.711430311203003,9.191160756927276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.87939453125,0.0,1565.5650634765625,1895.4371337890625,0.0,3606.415283203125,0.9155856966972352,1.0,0.0,3.0,1.0,0.0
18121860,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7567716240882874,0.3501516282558441,0.3207826912403106,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8770619034767151,0.5534238815307617,0.6875296831130981,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.9178404808044434,0.5758705735206604,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7783832550048828,0.3819178938865661,0.367510974407196,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6456171870231628,0.2149486094713211,0.99715256690979,284.8778076171875,284.95001220703125,298.93463134765625,291.4095458984375,297.56951904296875,297.13262939453125,284.8782043457031,1.0,0.6601933240890503,0.3342266976833343,0.3342266976833343,1.0,1.0,-3.350684404373169,0.8112808465957642,2.5394036769866943,0.0581872351467609,0.8702914714813232,0.8702914714813232,0.0,235.94862365722656,229.0,51454.5703125,0.0,3494.603759765625,1.0,279.7577514648437,283.12908935546875,294.4460144042969,297.7860412597656,293.1499938964844,293.1499938964844,280.04998779296875,38236.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933832347393036,1.0,0.0,0.0,3.64657473564148,3.646599054336548,8.87285807493754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.73876953125,0.0,1546.081298828125,1895.4371337890625,0.0,3716.21826171875,0.90584534406662,1.0,0.0,3.0,1.0,0.0
18121920,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7567716240882874,0.3501516282558441,0.3207826912403106,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8770619034767151,0.5534238815307617,0.6875296831130981,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.9178404808044434,0.5758705735206604,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7783832550048828,0.3819178938865661,0.367510974407196,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6456171870231628,0.2149486094713211,0.99715256690979,284.8778076171875,284.95001220703125,298.93463134765625,291.4095458984375,297.56951904296875,297.13262939453125,284.8782043457031,1.0,0.6601933240890503,0.3342266976833343,0.3342266976833343,1.0,1.0,-3.350684404373169,0.8112808465957642,2.5394036769866943,0.0581872351467609,0.8702914714813232,0.8702914714813232,0.0,235.94862365722656,229.0,51454.5703125,0.0,3494.603759765625,1.0,279.7577514648437,283.12908935546875,294.4460144042969,297.7860412597656,293.1499938964844,293.1499938964844,280.04998779296875,38236.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933832347393036,1.0,0.0,0.0,3.64657473564148,3.646599054336548,8.87285807493754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.73876953125,0.0,1546.081298828125,1895.4371337890625,0.0,3716.21826171875,0.90584534406662,1.0,0.0,3.0,1.0,0.0
18121980,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7551959156990051,0.3479728102684021,0.318543940782547,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8753123879432678,0.550106406211853,0.6830775737762451,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.9192349314689636,0.5755240321159363,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7771122455596924,0.3800487816333771,0.3655285537242889,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6438929438591003,0.2131461650133133,0.9883949756622314,284.98602294921875,284.95001220703125,298.888916015625,291.4017028808594,297.5565490722656,297.1300354003906,284.9849853515625,1.0,0.6574114561080933,0.3346264660358429,0.3346264660358429,1.0,1.0,-3.330521583557129,0.8064237833023071,2.524097681045532,0.0576346926391124,0.9513881206512452,0.9513881206512452,0.0,234.85720825195312,232.0,50346.98828125,0.0,3441.6513671875,1.0,280.0422668457031,283.2673645019531,294.3733215332031,297.58282470703125,293.1499938964844,293.1499938964844,279.75,33898.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242647290229796,1.0,0.0,0.0,3.732001781463623,3.732026338577272,9.29344992073311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.27392578125,0.0,1610.252685546875,1895.4371337890625,0.0,3628.462890625,0.9222330451011658,1.0,0.0,3.0,1.0,0.0
18122040,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7551959156990051,0.3479728102684021,0.318543940782547,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8753123879432678,0.550106406211853,0.6830775737762451,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.9192349314689636,0.5755240321159363,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7771122455596924,0.3800487816333771,0.3655285537242889,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6438929438591003,0.2131461650133133,0.9883949756622314,284.98602294921875,284.95001220703125,298.888916015625,291.4017028808594,297.5565490722656,297.1300354003906,284.9849853515625,1.0,0.6574114561080933,0.3346264660358429,0.3346264660358429,1.0,1.0,-3.330521583557129,0.8064237833023071,2.524097681045532,0.0576346926391124,0.9513881206512452,0.9513881206512452,0.0,234.85720825195312,232.0,50346.98828125,0.0,3441.6513671875,1.0,280.0422668457031,283.2673645019531,294.3733215332031,297.58282470703125,293.1499938964844,293.1499938964844,279.75,33898.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242647290229796,1.0,0.0,0.0,3.732001781463623,3.732026338577272,9.29344992073311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.27392578125,0.0,1610.252685546875,1895.4371337890625,0.0,3628.462890625,0.9222330451011658,1.0,0.0,3.0,1.0,0.0
18122100,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7540721893310547,0.3465654850006103,0.3175247311592102,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8740067481994629,0.5481352210044861,0.6810109615325928,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.9191393852233888,0.5763220191001892,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7761045098304749,0.3789022564888,0.3646389544010162,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6427708268165588,0.2121407240629196,0.9844464063644408,284.85577392578125,284.95001220703125,298.8659362792969,291.3968811035156,297.5461120605469,297.1236267089844,284.8531188964844,1.0,0.6565060615539551,0.3348263502120971,0.3348263502120971,1.0,1.0,-3.322526931762696,0.8046137690544128,2.5179131031036377,0.0576410740613937,0.8553079962730408,0.8553079962730408,0.0,234.9603729248047,232.0,51066.90234375,0.0,3423.835693359375,1.0,279.7965087890625,283.1163635253906,294.4275817871094,297.779052734375,293.1499938964844,293.1499938964844,279.75,38508.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930467426776886,1.0,0.0,0.0,3.6830532550811768,3.6830780506134033,9.051265692505694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.1806640625,0.0,1589.1939697265625,1895.4371337890625,0.0,3685.425048828125,0.9119932055473328,1.0,0.0,3.0,1.0,0.0
18122160,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7523084282875061,0.3450289368629455,0.3161880075931549,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8720213174819946,0.5460113286972046,0.6784858107566833,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.918606698513031,0.5780699253082275,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7744815349578857,0.3776218295097351,0.3634925782680511,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6411614418029785,0.211030974984169,0.9797763824462892,284.8780822753906,284.95001220703125,298.8428955078125,291.3913879394531,297.5336608886719,297.1142883300781,284.88006591796875,1.0,0.6557523012161255,0.3351254761219024,0.3351254761219024,1.0,1.0,-3.3136913776397705,0.8028274774551392,2.510863780975342,0.0578466318547725,0.8412445187568665,0.8412445187568665,0.0,235.5657653808593,235.0,50646.1953125,0.0,3407.0068359375,1.0,279.7574768066406,283.148681640625,294.4116516113281,297.70440673828125,293.1499938964844,293.1499938964844,280.04998779296875,40315.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322941303253174,1.0,0.0,0.0,3.56594467163086,3.565968513488769,8.484817044518422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.57080078125,0.0,1473.1949462890625,1895.4371337890625,0.0,3702.1513671875,0.8899635076522827,1.0,0.0,3.0,1.0,0.0
18122220,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7493605613708496,0.3429947197437286,0.3142157196998596,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8685126304626465,0.5428528785705566,0.6744049787521362,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.9187076091766356,0.5815327167510986,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7716320753097534,0.3758370578289032,0.3617012202739715,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6382423639297485,0.2092640548944473,0.971673548221588,284.9903259277344,284.95001220703125,298.79656982421875,291.3784484863281,297.5185546875,297.1084899902344,284.989501953125,1.0,0.6548095345497131,0.3357237577438354,0.3357237577438354,1.0,1.0,-3.2998034954071045,0.8004301190376282,2.499373435974121,0.0584862008690834,0.9276801943778992,0.9276801943778992,0.0,236.9279022216797,223.0,49645.734375,0.0,3383.015869140625,1.0,280.0416564941406,283.2875671386719,294.341064453125,297.5050354003906,293.1499938964844,293.1499938964844,279.75,34099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207749366760254,1.0,0.0,0.0,3.65615439414978,3.6561779975891113,8.919537322071847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.2412109375,0.0,1525.7791748046875,1895.4371337890625,0.0,3596.30810546875,0.9053532481193542,1.0,0.0,3.0,1.0,0.0
18122280,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7493605613708496,0.3429947197437286,0.3142157196998596,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8685126304626465,0.5428528785705566,0.6744049787521362,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.9187076091766356,0.5815327167510986,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7716320753097534,0.3758370578289032,0.3617012202739715,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6382423639297485,0.2092640548944473,0.971673548221588,284.9903259277344,284.95001220703125,298.79656982421875,291.3784484863281,297.5185546875,297.1084899902344,284.989501953125,1.0,0.6548095345497131,0.3357237577438354,0.3357237577438354,1.0,1.0,-3.2998034954071045,0.8004301190376282,2.499373435974121,0.0584862008690834,0.9276801943778992,0.9276801943778992,0.0,236.9279022216797,223.0,49645.734375,0.0,3383.015869140625,1.0,280.0416564941406,283.2875671386719,294.341064453125,297.5050354003906,293.1499938964844,293.1499938964844,279.75,34099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207749366760254,1.0,0.0,0.0,3.65615439414978,3.6561779975891113,8.919537322071847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.2412109375,0.0,1525.7791748046875,1895.4371337890625,0.0,3596.30810546875,0.9053532481193542,1.0,0.0,3.0,1.0,0.0
18122340,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7490757703781128,0.3400616943836212,0.311739832162857,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8684113621711731,0.5387663841247559,0.6696540713310242,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.9177284240722656,0.5776371955871582,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7718039751052856,0.3733933866024017,0.3595157861709595,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6376278400421143,0.2071140855550766,0.9622431993484496,284.8873596191406,284.95001220703125,298.75,291.3626403808594,297.4960327148437,297.0935363769531,284.88824462890625,1.0,0.6494677662849426,0.3363220393657684,0.3363220393657684,1.0,1.0,-3.273803234100342,0.7943222522735596,2.4794809818267822,0.0584884211421012,0.8259447813034058,0.8259447813034058,0.0,233.60877990722656,226.0,49795.23046875,0.0,3305.6982421875,1.0,279.75848388671875,283.1756591796875,294.3791198730469,297.6219787597656,293.1499938964844,293.1499938964844,280.04998779296875,40297.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928260087966919,1.0,0.0,0.0,3.480949640274048,3.4809727668762207,8.085162335191853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.86474609375,0.0,1383.7669677734375,1895.4371337890625,0.0,3665.182861328125,0.8713255524635315,1.0,0.0,3.0,1.0,0.0
