time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7490757703781128,0.3400616943836212,0.311739832162857,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8684113621711731,0.5387663841247559,0.6696540713310242,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.9177284240722656,0.5776371955871582,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7718039751052856,0.3733933866024017,0.3595157861709595,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6376278400421143,0.2071140855550766,0.9622431993484496,284.8873596191406,284.95001220703125,298.75,291.3626403808594,297.4960327148437,297.0935363769531,284.88824462890625,1.0,0.6494677662849426,0.3363220393657684,0.3363220393657684,1.0,1.0,-3.273803234100342,0.7943222522735596,2.4794809818267822,0.0584884211421012,0.8259447813034058,0.8259447813034058,0.0,233.60877990722656,226.0,49795.23046875,0.0,3305.6982421875,1.0,279.75848388671875,283.1756591796875,294.3791198730469,297.6219787597656,293.1499938964844,293.1499938964844,280.04998779296875,40297.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928260087966919,1.0,0.0,0.0,3.480949640274048,3.4809727668762207,8.085162335191853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.86474609375,0.0,1383.7669677734375,1895.4371337890625,0.0,3665.182861328125,0.8713255524635315,1.0,0.0,3.0,1.0,0.0
18122460,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7478569746017456,0.3379956483840942,0.3096634745597839,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8670220971107483,0.5355498194694519,0.6654054522514343,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9187231063842772,0.5767269134521484,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7708153128623962,0.3715465366840362,0.3575858473777771,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6361222267150879,0.205326646566391,0.9535849690437316,284.9875183105469,284.95001220703125,298.7020263671875,291.3441467285156,297.4851989746094,297.0942077636719,284.98663330078125,1.0,0.6465248465538025,0.3369185328483581,0.3369185328483581,1.0,1.0,-3.253531217575073,0.7899457812309265,2.463585615158081,0.0584238059818744,0.9053291082382202,0.9053291082382202,0.0,232.2129364013672,229.0,48757.84765625,0.0,3252.8046875,1.0,280.0409851074219,283.30419921875,294.3041076660156,297.41558837890625,293.1499938964844,293.1499938964844,279.75,34139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162781238555908,1.0,0.0,0.0,3.571659564971924,3.5716824531555176,8.512035378771543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.53564453125,0.0,1434.1221923828125,1895.4371337890625,0.0,3554.771728515625,0.8864019513130188,1.0,0.0,3.0,1.0,0.0
18122520,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7478569746017456,0.3379956483840942,0.3096634745597839,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8670220971107483,0.5355498194694519,0.6654054522514343,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.9187231063842772,0.5767269134521484,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7708153128623962,0.3715465366840362,0.3575858473777771,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6361222267150879,0.205326646566391,0.9535849690437316,284.9875183105469,284.95001220703125,298.7020263671875,291.3441467285156,297.4851989746094,297.0942077636719,284.98663330078125,1.0,0.6465248465538025,0.3369185328483581,0.3369185328483581,1.0,1.0,-3.253531217575073,0.7899457812309265,2.463585615158081,0.0584238059818744,0.9053291082382202,0.9053291082382202,0.0,232.2129364013672,229.0,48757.84765625,0.0,3252.8046875,1.0,280.0409851074219,283.30419921875,294.3041076660156,297.41558837890625,293.1499938964844,293.1499938964844,279.75,34139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162781238555908,1.0,0.0,0.0,3.571659564971924,3.5716824531555176,8.512035378771543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.53564453125,0.0,1434.1221923828125,1895.4371337890625,0.0,3554.771728515625,0.8864019513130188,1.0,0.0,3.0,1.0,0.0
18122580,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7451303601264954,0.3351070880889892,0.3073329329490661,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8638884425163269,0.5314891338348389,0.6608226299285889,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.917554259300232,0.5790159702301025,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7682853937149048,0.3690942823886871,0.3555072844028473,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6334950923919678,0.2032088935375213,0.9448790550231934,284.8969116210937,284.95001220703125,298.651611328125,291.3233337402344,297.463134765625,297.0808410644531,284.8976745605469,1.0,0.6447620391845703,0.3375149965286255,0.3375149965286255,1.0,1.0,-3.2362759113311768,0.7864559888839722,2.449819803237915,0.0588059313595294,0.8145121932029724,0.8145121932029724,0.0,232.7757568359375,217.0,48956.41796875,0.0,3217.87451171875,1.0,279.7592163085937,283.2039794921875,294.3385925292969,297.5276184082031,293.1499938964844,293.1499938964844,280.04998779296875,40014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234461188316344,1.0,0.0,0.0,3.3955206871032715,3.395542860031128,7.693182624279871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6513671875,0.0,1295.98974609375,1895.4371337890625,0.0,3620.9267578125,0.8524457812309265,1.0,0.0,3.0,1.0,0.0
18122640,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7451303601264954,0.3351070880889892,0.3073329329490661,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8638884425163269,0.5314891338348389,0.6608226299285889,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.917554259300232,0.5790159702301025,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7682853937149048,0.3690942823886871,0.3555072844028473,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6334950923919678,0.2032088935375213,0.9448790550231934,284.8969116210937,284.95001220703125,298.651611328125,291.3233337402344,297.463134765625,297.0808410644531,284.8976745605469,1.0,0.6447620391845703,0.3375149965286255,0.3375149965286255,1.0,1.0,-3.2362759113311768,0.7864559888839722,2.449819803237915,0.0588059313595294,0.8145121932029724,0.8145121932029724,0.0,232.7757568359375,217.0,48956.41796875,0.0,3217.87451171875,1.0,279.7592163085937,283.2039794921875,294.3385925292969,297.5276184082031,293.1499938964844,293.1499938964844,280.04998779296875,40014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234461188316344,1.0,0.0,0.0,3.3955206871032715,3.395542860031128,7.693182624279871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.6513671875,0.0,1295.98974609375,1895.4371337890625,0.0,3620.9267578125,0.8524457812309265,1.0,0.0,3.0,1.0,0.0
18122700,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7448605895042419,0.3339850008487701,0.3061165511608124,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8636608719825745,0.529776930809021,0.6584394574165344,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.9174131155014038,0.5773859024047852,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7681902647018433,0.3680710196495056,0.3543753623962402,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6330332159996033,0.2022420316934585,0.940033197402954,285.0005798339844,284.95001220703125,298.6255187988281,291.3121032714844,297.4547119140625,297.0779724121094,285.0014343261719,1.0,0.6421365141868591,0.3378132581710815,0.3378132581710815,1.0,1.0,-3.223472118377685,0.7834227681159973,2.440049409866333,0.0587628968060016,0.883275032043457,0.883275032043457,0.0,231.31578063964844,217.0,48047.55859375,0.0,3181.815185546875,1.0,279.99530029296875,283.3311767578125,294.2672119140625,297.30401611328125,293.1499938964844,293.1499938964844,280.04998779296875,34759.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157901406288148,1.0,0.0,0.0,3.43628478050232,3.4363064765930176,7.87900887644355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.359375,0.0,1299.408935546875,1895.4371337890625,0.0,3550.257568359375,0.8586460947990417,1.0,0.0,3.0,1.0,0.0
18122760,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7456123232841492,0.3329489827156067,0.3051171898841858,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8646113872528076,0.5281631350517273,0.6563684344291687,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.9178150296211244,0.5736672878265381,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7691476941108704,0.3671307563781738,0.3534037172794342,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6333686709403992,0.2013434618711471,0.935555934906006,284.983642578125,284.95001220703125,298.5989074707031,291.30035400390625,297.4488525390625,297.0787353515625,284.98193359375,1.0,0.6388784050941467,0.3381531834602356,0.3381531834602356,1.0,1.0,-3.2093346118927,0.7800931930541992,2.429241418838501,0.0586228780448436,0.8865070343017578,0.8865070343017578,0.0,228.6220550537109,220.0,47910.51953125,0.0,3136.371337890625,1.0,280.0410461425781,283.3183288574219,294.2604675292969,297.32281494140625,293.1499938964844,293.1499938964844,280.3500061035156,34007.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117618799209596,1.0,0.0,0.0,3.495337724685669,3.4953598976135254,8.152138661898789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.23779296875,0.0,1353.53466796875,1895.4371337890625,0.0,3512.947265625,0.8689557313919067,1.0,0.0,3.0,1.0,0.0
18122820,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7450501322746277,0.3310231864452362,0.3033320605754852,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8639385104179382,0.525116503238678,0.6525562405586243,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.9191117286682128,0.5716731548309326,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7688011527061462,0.3654009103775024,0.3517024219036102,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.63240647315979,0.1996980011463165,0.9277988076210022,285.0447998046875,284.95001220703125,298.54412841796875,291.2753295898437,297.439697265625,297.083740234375,285.0420227050781,1.0,0.6357392072677612,0.3388330638408661,0.3388330638408661,1.0,1.0,-3.1898767948150635,0.776137113571167,2.4137396812438965,0.0588199682533741,0.9891548752784728,0.9891548752784728,0.0,226.674545288086,223.0,47143.64453125,0.0,3083.99462890625,1.0,280.34100341796875,283.4033203125,294.2383117675781,297.2349853515625,293.1499938964844,293.1499938964844,280.04998779296875,31175.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901358723640442,1.0,0.0,0.0,3.684081315994263,3.684104681015015,9.056318504008232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.79345703125,0.0,1534.979248046875,1895.4371337890625,0.0,3416.246337890625,0.9094700217247008,1.0,0.0,3.0,1.0,0.0
18122880,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7450501322746277,0.3310231864452362,0.3033320605754852,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8639385104179382,0.525116503238678,0.6525562405586243,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.9191117286682128,0.5716731548309326,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7688011527061462,0.3654009103775024,0.3517024219036102,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.63240647315979,0.1996980011463165,0.9277988076210022,285.0447998046875,284.95001220703125,298.54412841796875,291.2753295898437,297.439697265625,297.083740234375,285.0420227050781,1.0,0.6357392072677612,0.3388330638408661,0.3388330638408661,1.0,1.0,-3.1898767948150635,0.776137113571167,2.4137396812438965,0.0588199682533741,0.9891548752784728,0.9891548752784728,0.0,226.674545288086,223.0,47143.64453125,0.0,3083.99462890625,1.0,280.34100341796875,283.4033203125,294.2383117675781,297.2349853515625,293.1499938964844,293.1499938964844,280.04998779296875,31175.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901358723640442,1.0,0.0,0.0,3.684081315994263,3.684104681015015,9.056318504008232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.79345703125,0.0,1534.979248046875,1895.4371337890625,0.0,3416.246337890625,0.9094700217247008,1.0,0.0,3.0,1.0,0.0
18122940,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7422136068344116,0.3278092741966247,0.3008279204368591,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8607243299484253,0.5207041501998901,0.6477248072624207,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.9172436594963074,0.573866069316864,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7661741375923157,0.3626546859741211,0.3494568169116974,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6297388076782227,0.1974531710147857,0.9188671112060548,284.8765563964844,284.95001220703125,298.48748779296875,291.2484741210937,297.4135437011719,297.0670471191406,284.8778381347656,1.0,0.6338106393814087,0.3395129740238189,0.3395129740238189,1.0,1.0,-3.1715986728668213,0.7725088000297546,2.399089813232422,0.0593066774308681,0.8586123585700989,0.8586123585700989,0.0,227.14459228515625,226.0,47736.72265625,0.0,3047.71923828125,1.0,280.056884765625,283.2206115722656,294.2869567871094,297.39959716796875,293.1499938964844,293.1499938964844,280.3500061035156,38726.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136748909950256,1.0,0.0,0.0,3.603757619857788,3.603781700134277,8.665716109135246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.27783203125,0.0,1502.465576171875,1895.4371337890625,0.0,3530.676513671875,0.8965064883232117,1.0,0.0,3.0,1.0,0.0
18123000,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7422136068344116,0.3278092741966247,0.3008279204368591,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8607243299484253,0.5207041501998901,0.6477248072624207,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.9172436594963074,0.573866069316864,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7661741375923157,0.3626546859741211,0.3494568169116974,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6297388076782227,0.1974531710147857,0.9188671112060548,284.8765563964844,284.95001220703125,298.48748779296875,291.2484741210937,297.4135437011719,297.0670471191406,284.8778381347656,1.0,0.6338106393814087,0.3395129740238189,0.3395129740238189,1.0,1.0,-3.1715986728668213,0.7725088000297546,2.399089813232422,0.0593066774308681,0.8586123585700989,0.8586123585700989,0.0,227.14459228515625,226.0,47736.72265625,0.0,3047.71923828125,1.0,280.056884765625,283.2206115722656,294.2869567871094,297.39959716796875,293.1499938964844,293.1499938964844,280.3500061035156,38726.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136748909950256,1.0,0.0,0.0,3.603757619857788,3.603781700134277,8.665716109135246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.27783203125,0.0,1502.465576171875,1895.4371337890625,0.0,3530.676513671875,0.8965064883232117,1.0,0.0,3.0,1.0,0.0
18123060,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7389782667160034,0.3254373371601105,0.2985199093818664,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8569199442863464,0.5171113610267639,0.6430785059928894,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.9157670736312866,0.5774818062782288,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7629600167274475,0.3604284226894378,0.3472397923469543,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6265228390693665,0.1954271346330642,0.9096437692642212,284.9891662597656,284.95001220703125,298.42919921875,291.21990966796875,297.39276123046875,297.0576477050781,284.988037109375,1.0,0.6325902938842773,0.3402605950832367,0.3402605950832367,1.0,1.0,-3.155111789703369,0.7696056365966797,2.385506153106689,0.0599870085716247,0.9440645575523376,0.9440645575523376,0.0,228.4954376220703,214.0,46688.54296875,0.0,3020.28466796875,1.0,280.3419494628906,283.36053466796875,294.1915588378906,297.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,33734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040010571479796,1.0,0.0,0.0,3.6976728439331055,3.6976969242095934,9.123264135268982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.82666015625,0.0,1569.6807861328125,1895.4371337890625,0.0,3440.85107421875,0.9143997430801392,1.0,0.0,3.0,1.0,0.0
18123120,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7389782667160034,0.3254373371601105,0.2985199093818664,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8569199442863464,0.5171113610267639,0.6430785059928894,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.9157670736312866,0.5774818062782288,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7629600167274475,0.3604284226894378,0.3472397923469543,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6265228390693665,0.1954271346330642,0.9096437692642212,284.9891662597656,284.95001220703125,298.42919921875,291.21990966796875,297.39276123046875,297.0576477050781,284.988037109375,1.0,0.6325902938842773,0.3402605950832367,0.3402605950832367,1.0,1.0,-3.155111789703369,0.7696056365966797,2.385506153106689,0.0599870085716247,0.9440645575523376,0.9440645575523376,0.0,228.4954376220703,214.0,46688.54296875,0.0,3020.28466796875,1.0,280.3419494628906,283.36053466796875,294.1915588378906,297.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,33734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040010571479796,1.0,0.0,0.0,3.6976728439331055,3.6976969242095934,9.123264135268982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.82666015625,0.0,1569.6807861328125,1895.4371337890625,0.0,3440.85107421875,0.9143997430801392,1.0,0.0,3.0,1.0,0.0
18123180,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7384310364723206,0.3222818374633789,0.2958410382270813,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8565235733985901,0.5127010941505432,0.637924075126648,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.9131789207458496,0.5736640691757202,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.762781023979187,0.3576114475727081,0.3446998596191406,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6255590319633484,0.1930550634860992,0.899201512336731,284.8734130859375,284.95001220703125,298.36944580078125,291.1897888183594,297.3656311035156,297.0408630371094,284.8748474121094,1.0,0.6269649863243103,0.3410082459449768,0.3410082459449768,1.0,1.0,-3.126948118209839,0.763063371181488,2.363884687423706,0.0599861927330493,0.8278798460960388,0.8278798460960388,0.0,225.1929931640625,217.0,46819.546875,0.0,2943.97607421875,1.0,280.0581359863281,283.2387390136719,294.2126159667969,297.27618408203125,293.1499938964844,293.1499938964844,280.3500061035156,40751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128596186637878,1.0,0.0,0.0,3.515244960784912,3.515268325805664,8.245261824413319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.98828125,0.0,1422.593505859375,1895.4371337890625,0.0,3523.122802734375,0.8791413307189941,1.0,0.0,3.0,1.0,0.0
18123240,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7384310364723206,0.3222818374633789,0.2958410382270813,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8565235733985901,0.5127010941505432,0.637924075126648,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.9131789207458496,0.5736640691757202,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.762781023979187,0.3576114475727081,0.3446998596191406,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6255590319633484,0.1930550634860992,0.899201512336731,284.8734130859375,284.95001220703125,298.36944580078125,291.1897888183594,297.3656311035156,297.0408630371094,284.8748474121094,1.0,0.6269649863243103,0.3410082459449768,0.3410082459449768,1.0,1.0,-3.126948118209839,0.763063371181488,2.363884687423706,0.0599861927330493,0.8278798460960388,0.8278798460960388,0.0,225.1929931640625,217.0,46819.546875,0.0,2943.97607421875,1.0,280.0581359863281,283.2387390136719,294.2126159667969,297.27618408203125,293.1499938964844,293.1499938964844,280.3500061035156,40751.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128596186637878,1.0,0.0,0.0,3.515244960784912,3.515268325805664,8.245261824413319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.98828125,0.0,1422.593505859375,1895.4371337890625,0.0,3523.122802734375,0.8791413307189941,1.0,0.0,3.0,1.0,0.0
18123300,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7377123832702637,0.3210911154747009,0.2945398688316345,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8557584881782532,0.5108780264854431,0.6353712677955627,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.9128918051719666,0.5729334354400635,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7621709108352661,0.3564578294754028,0.3434294462203979,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6246610283851624,0.1920070797204971,0.8939564228057861,284.99151611328125,284.95001220703125,298.33905029296875,291.1741943359375,297.35723876953125,297.03936767578125,284.9937438964844,1.0,0.6251506209373474,0.341382086277008,0.341382086277008,1.0,1.0,-3.1142966747283936,0.7602341175079346,2.354062557220459,0.0598008260130882,0.9005357027053833,0.9005357027053833,0.0,224.2543792724609,217.0,45818.94921875,0.0,2912.997314453125,1.0,280.298095703125,283.38299560546875,294.12872314453125,297.0333557128906,293.1499938964844,293.1499938964844,280.3500061035156,35392.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047187566757202,1.0,0.0,0.0,3.5409255027771,3.5409483909606934,8.366174029106332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.89453125,0.0,1410.7635498046875,1895.4371337890625,0.0,3447.529052734375,0.8825398683547974,1.0,0.0,3.0,1.0,0.0
18123360,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.737034797668457,0.3200500309467315,0.2935851216316223,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8549336791038513,0.5092257857322693,0.6333144903182983,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.91270911693573,0.5727699398994446,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7615171670913696,0.3554403185844421,0.3424409329891205,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6237521171569824,0.191062793135643,0.8895756006240845,284.98443603515625,284.95001220703125,298.30841064453125,291.1582946777344,297.3501892089844,297.0396728515625,284.98309326171875,1.0,0.6237545013427734,0.3418006896972656,0.3418006896972656,1.0,1.0,-3.104590892791748,0.7584224343299866,2.3461685180664062,0.0600947812199592,0.9092862010002136,0.9092862010002136,0.0,223.7631072998047,220.0,45700.85546875,0.0,2890.578857421875,1.0,280.3419494628906,283.37799072265625,294.11505126953125,297.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,34217.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001762270927429,1.0,0.0,0.0,3.5986924171447754,3.598715543746948,8.641372346573917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.40673828125,0.0,1463.68115234375,1895.4371337890625,0.0,3405.227294921875,0.8923307061195374,1.0,0.0,3.0,1.0,0.0
18123420,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7342746257781982,0.3170471787452698,0.2911560237407684,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8517569303512573,0.5049647688865662,0.6284876465797424,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.9100662469863892,0.5749605298042297,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7588439583778381,0.352707177400589,0.3400969803333282,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6208903789520264,0.1887866705656051,0.8801153898239136,284.89031982421875,284.95001220703125,298.2463073730469,291.1256103515625,297.3254699707031,297.0265197753906,284.8915100097656,1.0,0.621772050857544,0.3426379561424255,0.3426379561424255,1.0,1.0,-3.0856502056121826,0.7549344301223755,2.3307156562805176,0.0608222410082817,0.8121053576469421,0.8121053576469421,0.0,224.22528076171875,208.0,45850.69140625,0.0,2854.638916015625,1.0,280.05908203125,283.2780456542969,294.14080810546875,297.1400146484375,293.1499938964844,293.1499938964844,280.3500061035156,40567.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074717164039612,1.0,0.0,0.0,3.4023637771606445,3.402386426925659,7.724223110017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.54248046875,0.0,1306.57373046875,1895.4371337890625,0.0,3473.12548828125,0.8544564843177795,1.0,0.0,3.0,1.0,0.0
18123480,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7342746257781982,0.3170471787452698,0.2911560237407684,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8517569303512573,0.5049647688865662,0.6284876465797424,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.9100662469863892,0.5749605298042297,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7588439583778381,0.352707177400589,0.3400969803333282,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6208903789520264,0.1887866705656051,0.8801153898239136,284.89031982421875,284.95001220703125,298.2463073730469,291.1256103515625,297.3254699707031,297.0265197753906,284.8915100097656,1.0,0.621772050857544,0.3426379561424255,0.3426379561424255,1.0,1.0,-3.0856502056121826,0.7549344301223755,2.3307156562805176,0.0608222410082817,0.8121053576469421,0.8121053576469421,0.0,224.22528076171875,208.0,45850.69140625,0.0,2854.638916015625,1.0,280.05908203125,283.2780456542969,294.14080810546875,297.1400146484375,293.1499938964844,293.1499938964844,280.3500061035156,40567.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074717164039612,1.0,0.0,0.0,3.4023637771606445,3.402386426925659,7.724223110017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.54248046875,0.0,1306.57373046875,1895.4371337890625,0.0,3473.12548828125,0.8544564843177795,1.0,0.0,3.0,1.0,0.0
18123540,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7345749139785767,0.3147707283496856,0.2888323366641998,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8522599339485168,0.5014365315437317,0.6237839460372925,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.9087564945220948,0.5696172714233398,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7594218850135803,0.3504445850849151,0.337718665599823,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6204760670661926,0.1867703646421432,0.8701163530349731,284.98358154296875,284.95001220703125,298.1833190917969,291.0918273925781,297.3077087402344,297.0231018066406,284.9822998046875,1.0,0.6156685948371887,0.343475192785263,0.343475192785263,1.0,1.0,-3.0572164058685303,0.7484541535377502,2.308762311935425,0.060816153883934,0.886812150478363,0.886812150478363,0.0,220.08740234375,211.0,44760.63671875,0.0,2776.145263671875,1.0,280.3403015136719,283.39892578125,294.0485534667969,296.9193115234375,293.1499938964844,293.1499938964844,280.6499938964844,34174.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948524594306946,1.0,0.0,0.0,3.498291254043579,3.4983134269714355,8.165922054104158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.294921875,0.0,1357.7528076171875,1895.4371337890625,0.0,3355.55615234375,0.8699467182159424,1.0,0.0,3.0,1.0,0.0
18123600,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7345749139785767,0.3147707283496856,0.2888323366641998,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8522599339485168,0.5014365315437317,0.6237839460372925,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.9087564945220948,0.5696172714233398,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7594218850135803,0.3504445850849151,0.337718665599823,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6204760670661926,0.1867703646421432,0.8701163530349731,284.98358154296875,284.95001220703125,298.1833190917969,291.0918273925781,297.3077087402344,297.0231018066406,284.9822998046875,1.0,0.6156685948371887,0.343475192785263,0.343475192785263,1.0,1.0,-3.0572164058685303,0.7484541535377502,2.308762311935425,0.060816153883934,0.886812150478363,0.886812150478363,0.0,220.08740234375,211.0,44760.63671875,0.0,2776.145263671875,1.0,280.3403015136719,283.39892578125,294.0485534667969,296.9193115234375,293.1499938964844,293.1499938964844,280.6499938964844,34174.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948524594306946,1.0,0.0,0.0,3.498291254043579,3.4983134269714355,8.165922054104158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.294921875,0.0,1357.7528076171875,1895.4371337890625,0.0,3355.55615234375,0.8699467182159424,1.0,0.0,3.0,1.0,0.0
18123660,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7338951826095581,0.3127452135086059,0.2869476079940796,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8514408469200134,0.4982037842273712,0.619729220867157,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.9085060358047484,0.5675992965698242,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7588255405426025,0.3483989536762237,0.3357178270816803,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6192392110824585,0.1849725544452667,0.8616637587547302,285.05059814453125,284.95001220703125,298.11968994140625,291.0571594238281,297.2948913574219,297.0262451171875,285.0476989746094,1.0,0.6123149394989014,0.3443666696548462,0.3443666696548462,1.0,1.0,-3.036193609237671,0.7444075345993042,2.291786193847656,0.0612540654838085,0.9953012466430664,0.9953012466430664,0.0,218.1109313964844,214.0,43932.8125,0.0,2724.54443359375,1.0,280.6410522460937,283.4888000488281,294.01446533203125,296.8155517578125,293.1499938964844,293.1499938964844,280.3500061035156,31067.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831357359886169,1.0,0.0,0.0,3.6920645236968994,3.692088127136232,9.095610948861576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.52392578125,0.0,1543.142822265625,1895.4371337890625,0.0,3245.959716796875,0.9112082719802856,1.0,0.0,3.0,1.0,0.0
18123720,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7338951826095581,0.3127452135086059,0.2869476079940796,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8514408469200134,0.4982037842273712,0.619729220867157,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.9085060358047484,0.5675992965698242,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7588255405426025,0.3483989536762237,0.3357178270816803,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6192392110824585,0.1849725544452667,0.8616637587547302,285.05059814453125,284.95001220703125,298.11968994140625,291.0571594238281,297.2948913574219,297.0262451171875,285.0476989746094,1.0,0.6123149394989014,0.3443666696548462,0.3443666696548462,1.0,1.0,-3.036193609237671,0.7444075345993042,2.291786193847656,0.0612540654838085,0.9953012466430664,0.9953012466430664,0.0,218.1109313964844,214.0,43932.8125,0.0,2724.54443359375,1.0,280.6410522460937,283.4888000488281,294.01446533203125,296.8155517578125,293.1499938964844,293.1499938964844,280.3500061035156,31067.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831357359886169,1.0,0.0,0.0,3.6920645236968994,3.692088127136232,9.095610948861576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.52392578125,0.0,1543.142822265625,1895.4371337890625,0.0,3245.959716796875,0.9112082719802856,1.0,0.0,3.0,1.0,0.0
18123780,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7310251593589783,0.3094451129436493,0.2843720614910126,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8482006192207336,0.4936258494853973,0.6146986484527588,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.9049306511878968,0.5696984529495239,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7560368180274963,0.345346987247467,0.3331846296787262,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6162588596343994,0.1826111376285553,0.8521594405174255,284.87310791015625,284.95001220703125,298.0556030273437,291.02178955078125,297.2682189941406,297.01129150390625,284.8744201660156,1.0,0.6102117896080017,0.3452581465244293,0.3452581465244293,1.0,1.0,-3.0165019035339355,0.7407380938529968,2.275763750076294,0.0619877725839614,0.8600672483444214,0.8600672483444214,0.0,218.49929809570312,217.0,44531.7265625,0.0,2688.26904296875,1.0,280.3567810058594,283.2977600097656,294.0618591308594,296.9763488769531,293.1499938964844,293.1499938964844,280.6499938964844,38747.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958868384361267,1.0,0.0,0.0,3.616144180297852,3.616168260574341,8.725388056518568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.6142578125,0.0,1516.193115234375,1895.4371337890625,0.0,3365.21435546875,0.8991814851760864,1.0,0.0,3.0,1.0,0.0
18123840,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7310251593589783,0.3094451129436493,0.2843720614910126,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8482006192207336,0.4936258494853973,0.6146986484527588,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.9049306511878968,0.5696984529495239,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7560368180274963,0.345346987247467,0.3331846296787262,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6162588596343994,0.1826111376285553,0.8521594405174255,284.87310791015625,284.95001220703125,298.0556030273437,291.02178955078125,297.2682189941406,297.01129150390625,284.8744201660156,1.0,0.6102117896080017,0.3452581465244293,0.3452581465244293,1.0,1.0,-3.0165019035339355,0.7407380938529968,2.275763750076294,0.0619877725839614,0.8600672483444214,0.8600672483444214,0.0,218.49929809570312,217.0,44531.7265625,0.0,2688.26904296875,1.0,280.3567810058594,283.2977600097656,294.0618591308594,296.9763488769531,293.1499938964844,293.1499938964844,280.6499938964844,38747.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958868384361267,1.0,0.0,0.0,3.616144180297852,3.616168260574341,8.725388056518568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.6142578125,0.0,1516.193115234375,1895.4371337890625,0.0,3365.21435546875,0.8991814851760864,1.0,0.0,3.0,1.0,0.0
18123900,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7291666865348816,0.3080818951129913,0.2829702794551849,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8460999727249146,0.491604208946228,0.6119820475578308,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.903163194656372,0.571593165397644,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7541835904121399,0.3439773917198181,0.3317765295505523,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6143040060997009,0.1814791411161422,0.8469024300575256,284.99566650390625,284.95001220703125,298.0234375,291.0038452148437,297.2563171386719,297.00567626953125,284.9989013671875,1.0,0.6094197630882263,0.3457038998603821,0.3457038998603821,1.0,1.0,-3.006566286087036,0.7388666868209839,2.267699718475342,0.0622716881334781,0.9359725117683412,0.9359725117683412,0.0,219.16326904296875,217.0,43553.78515625,0.0,2672.5146484375,1.0,280.6005554199219,283.4469299316406,293.9732971191406,296.7378234863281,293.1499938964844,293.1499938964844,280.6499938964844,34604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891599178314209,1.0,0.0,0.0,3.645754814147949,3.6457786560058594,8.8688682353677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.462890625,0.0,1518.021728515625,1895.4371337890625,0.0,3302.3505859375,0.9050868153572084,1.0,0.0,3.0,1.0,0.0
18123960,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7276646494865417,0.3069339096546173,0.2819303572177887,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8443161249160767,0.4898103177547455,0.6097713708877563,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.9015414714813232,0.5733141303062439,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7526178359985352,0.3427804410457611,0.3306432664394378,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.612544059753418,0.1804540604352951,0.842344343662262,284.99285888671875,284.95001220703125,297.9912414550781,290.9858093261719,297.2461853027344,297.0024719238281,284.9912414550781,1.0,0.608842670917511,0.3461625277996063,0.3461625277996063,1.0,1.0,-2.998496532440185,0.7376062870025635,2.260890245437622,0.0627599209547042,0.95004141330719,0.95004141330719,0.0,219.808334350586,205.0,43474.02734375,0.0,2660.316162109375,1.0,280.6427917480469,283.4435729980469,293.9543151855469,296.7460021972656,293.1499938964844,293.1499938964844,280.3500061035156,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856314420700073,1.0,0.0,0.0,3.711750268936157,3.711774349212648,9.192862648887968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.2509765625,0.0,1584.46826171875,1895.4371337890625,0.0,3269.33056640625,0.9172874093055724,1.0,0.0,3.0,1.0,0.0
18124020,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7269593477249146,0.3036731779575348,0.2791688144207001,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8437361121177673,0.4852032363414764,0.6043900847434998,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.8967783451080322,0.5694850087165833,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.752154529094696,0.3396438658237457,0.3278082013130188,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.611195981502533,0.1779862940311432,0.8314456343650818,284.8681335449219,284.95001220703125,297.9267883300781,290.9494323730469,297.2213134765625,296.9902648925781,284.86968994140625,1.0,0.6030519008636475,0.3470797836780548,0.3470797836780548,1.0,1.0,-2.9691104888916016,0.7308804988861084,2.238229990005493,0.0628125220537185,0.8269848227500916,0.8269848227500916,0.0,216.5234832763672,193.0,43635.48828125,0.0,2587.770263671875,1.0,280.35858154296875,283.3143005371094,293.97442626953125,296.8415832519531,293.1499938964844,293.1499938964844,280.6499938964844,41154.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950958251953125,1.0,0.0,0.0,3.5255274772644043,3.5255513191223145,8.293569635497988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.3525390625,0.0,1436.30029296875,1895.4371337890625,0.0,3357.828857421875,0.8811795711517334,1.0,0.0,3.0,1.0,0.0
18124080,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7269593477249146,0.3036731779575348,0.2791688144207001,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8437361121177673,0.4852032363414764,0.6043900847434998,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.8967783451080322,0.5694850087165833,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.752154529094696,0.3396438658237457,0.3278082013130188,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.611195981502533,0.1779862940311432,0.8314456343650818,284.8681335449219,284.95001220703125,297.9267883300781,290.9494323730469,297.2213134765625,296.9902648925781,284.86968994140625,1.0,0.6030519008636475,0.3470797836780548,0.3470797836780548,1.0,1.0,-2.9691104888916016,0.7308804988861084,2.238229990005493,0.0628125220537185,0.8269848227500916,0.8269848227500916,0.0,216.5234832763672,193.0,43635.48828125,0.0,2587.770263671875,1.0,280.35858154296875,283.3143005371094,293.97442626953125,296.8415832519531,293.1499938964844,293.1499938964844,280.6499938964844,41154.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950958251953125,1.0,0.0,0.0,3.5255274772644043,3.5255513191223145,8.293569635497988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.3525390625,0.0,1436.30029296875,1895.4371337890625,0.0,3357.828857421875,0.8811795711517334,1.0,0.0,3.0,1.0,0.0
18124140,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7287107110023499,0.3012952208518982,0.2766010761260986,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8460167646408081,0.4814816415309906,0.5992381572723389,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8951643705368042,0.5598627328872681,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7542291879653931,0.3371138274669647,0.3250283002853393,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.611975908279419,0.1758640110492706,0.8203815221786499,284.97918701171875,284.95001220703125,297.86248779296875,290.9128112792969,297.2051696777344,296.9898376464844,284.97784423828125,1.0,0.5947311520576477,0.3479970693588257,0.3479970693588257,1.0,1.0,-2.9330544471740723,0.7220081090927124,2.2110462188720703,0.0619585514068603,0.9059519171714784,0.9059519171714784,0.0,209.7987823486328,196.0,42376.484375,0.0,2486.964599609375,1.0,280.6412658691406,283.4555969238281,293.8660583496094,296.59442138671875,293.1499938964844,293.1499938964844,280.3500061035156,34516.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815461993217468,1.0,0.0,0.0,3.599412441253662,3.599435567855835,8.644830700177408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.06103515625,0.0,1466.6629638671875,1895.4371337890625,0.0,3231.0693359375,0.8928695917129517,1.0,0.0,3.0,1.0,0.0
