time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7287107110023499,0.3012952208518982,0.2766010761260986,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8460167646408081,0.4814816415309906,0.5992381572723389,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8951643705368042,0.5598627328872681,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7542291879653931,0.3371138274669647,0.3250283002853393,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.611975908279419,0.1758640110492706,0.8203815221786499,284.97918701171875,284.95001220703125,297.86248779296875,290.9128112792969,297.2051696777344,296.9898376464844,284.97784423828125,1.0,0.5947311520576477,0.3479970693588257,0.3479970693588257,1.0,1.0,-2.9330544471740723,0.7220081090927124,2.2110462188720703,0.0619585514068603,0.9059519171714784,0.9059519171714784,0.0,209.7987823486328,196.0,42376.484375,0.0,2486.964599609375,1.0,280.6412658691406,283.4555969238281,293.8660583496094,296.59442138671875,293.1499938964844,293.1499938964844,280.3500061035156,34516.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815461993217468,1.0,0.0,0.0,3.599412441253662,3.599435567855835,8.644830700177408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.06103515625,0.0,1466.6629638671875,1895.4371337890625,0.0,3231.0693359375,0.8928695917129517,1.0,0.0,3.0,1.0,0.0
18124260,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7281326651573181,0.2982454895973205,0.2739806771278381,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845531702041626,0.4770749509334564,0.5940219163894653,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.8930281400680542,0.5559881329536438,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7538327574729919,0.3340893685817718,0.3222553730010986,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6107077598571777,0.1735249757766723,0.8099024891853333,284.8829345703125,284.95001220703125,297.79852294921875,290.8760986328125,297.18731689453125,296.9866943359375,284.8845520019531,1.0,0.5897467136383057,0.3491348326206207,0.3491348326206207,1.0,1.0,-2.904484510421753,0.7160287499427795,2.188455581665039,0.0621820464730262,0.8020654320716858,0.8020654320716858,0.0,206.57662963867188,199.0,42362.46875,0.0,2419.05126953125,1.0,280.3591613769531,283.3595886230469,293.8866882324219,296.67291259765625,293.1499938964844,293.1499938964844,280.6499938964844,41390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879807591438293,1.0,0.0,0.0,3.371768951416016,3.371791362762451,7.585932166875864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.11962890625,0.0,1282.354248046875,1895.4371337890625,0.0,3291.31884765625,0.8485477566719055,1.0,0.0,3.0,1.0,0.0
18124320,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7281326651573181,0.2982454895973205,0.2739806771278381,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845531702041626,0.4770749509334564,0.5940219163894653,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.8930281400680542,0.5559881329536438,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7538327574729919,0.3340893685817718,0.3222553730010986,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6107077598571777,0.1735249757766723,0.8099024891853333,284.8829345703125,284.95001220703125,297.79852294921875,290.8760986328125,297.18731689453125,296.9866943359375,284.8845520019531,1.0,0.5897467136383057,0.3491348326206207,0.3491348326206207,1.0,1.0,-2.904484510421753,0.7160287499427795,2.188455581665039,0.0621820464730262,0.8020654320716858,0.8020654320716858,0.0,206.57662963867188,199.0,42362.46875,0.0,2419.05126953125,1.0,280.3591613769531,283.3595886230469,293.8866882324219,296.67291259765625,293.1499938964844,293.1499938964844,280.6499938964844,41390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879807591438293,1.0,0.0,0.0,3.371768951416016,3.371791362762451,7.585932166875864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.11962890625,0.0,1282.354248046875,1895.4371337890625,0.0,3291.31884765625,0.8485477566719055,1.0,0.0,3.0,1.0,0.0
18124380,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7264366149902344,0.295958936214447,0.2717407941818237,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8435786962509155,0.4734616279602051,0.589333713054657,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8911888003349304,0.5556246638298035,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7521026730537415,0.3316094875335693,0.3197614848613739,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.608264684677124,0.1714852452278137,0.8002906441688538,284.98651123046875,284.95001220703125,297.735107421875,290.8394775390625,297.1724548339844,296.9872436523437,284.985595703125,1.0,0.5866069793701172,0.3502725958824157,0.3502725958824157,1.0,1.0,-2.8824622631073,0.7120922207832336,2.170370101928711,0.0630197077989578,0.8819873929023743,0.8819873929023743,0.0,205.5355682373047,202.0,41347.22265625,0.0,2374.563232421875,1.0,280.6400146484375,283.4881286621094,293.78759765625,296.4460754394531,293.1499938964844,293.1499938964844,280.95001220703125,34110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734174370765686,1.0,0.0,0.0,3.469818353652954,3.4698402881622314,8.033536573748279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.5234375,0.0,1328.352783203125,1895.4371337890625,0.0,3154.865234375,0.863591194152832,1.0,0.0,3.0,1.0,0.0
18124440,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7264366149902344,0.295958936214447,0.2717407941818237,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8435786962509155,0.4734616279602051,0.589333713054657,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8911888003349304,0.5556246638298035,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7521026730537415,0.3316094875335693,0.3197614848613739,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.608264684677124,0.1714852452278137,0.8002906441688538,284.98651123046875,284.95001220703125,297.735107421875,290.8394775390625,297.1724548339844,296.9872436523437,284.985595703125,1.0,0.5866069793701172,0.3502725958824157,0.3502725958824157,1.0,1.0,-2.8824622631073,0.7120922207832336,2.170370101928711,0.0630197077989578,0.8819873929023743,0.8819873929023743,0.0,205.5355682373047,202.0,41347.22265625,0.0,2374.563232421875,1.0,280.6400146484375,283.4881286621094,293.78759765625,296.4460754394531,293.1499938964844,293.1499938964844,280.95001220703125,34110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734174370765686,1.0,0.0,0.0,3.469818353652954,3.4698402881622314,8.033536573748279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.5234375,0.0,1328.352783203125,1895.4371337890625,0.0,3154.865234375,0.863591194152832,1.0,0.0,3.0,1.0,0.0
18124500,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7253782153129578,0.2949156761169433,0.2707620561122894,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8423157334327698,0.4717738330364227,0.5872035026550293,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.8901056051254272,0.5562393069267273,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.75099116563797,0.3304652571678161,0.3186468482017517,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6068379282951355,0.1705354899168014,0.795946478843689,285.07977294921875,284.95001220703125,297.7036437988281,290.8212585449219,297.16534423828125,296.98779296875,285.0823059082031,1.0,0.5855698585510254,0.3508414626121521,0.3508414626121521,1.0,1.0,-2.8734917640686035,0.7107564806938171,2.1627352237701416,0.0636379346251487,0.9705362915992736,0.9705362915992736,0.0,205.5294647216797,202.0,40539.26171875,0.0,2358.64794921875,1.0,280.8949890136719,283.6053161621094,293.74176025390625,296.2878112792969,293.1499938964844,293.1499938964844,280.95001220703125,31147.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640285730361938,1.0,0.0,0.0,3.564600706100464,3.5646231174468994,8.478423296764959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4521484375,0.0,1404.7559814453125,1895.4371337890625,0.0,3066.79248046875,0.8839355111122131,1.0,0.0,3.0,1.0,0.0
18124560,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7242660522460938,0.2938866317272186,0.2698931992053985,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8409630656242371,0.4701078832149505,0.5852399468421936,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.8888108730316162,0.5572053790092468,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7498064041137695,0.3293450176715851,0.3176323473453522,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6053497791290283,0.1696116477251052,0.7919257879257202,285.06231689453125,284.95001220703125,297.6723937988281,290.8031005859375,297.15826416015625,296.9884033203125,285.0589599609375,1.0,0.5848147869110107,0.3514035940170288,0.3514035940170288,1.0,1.0,-2.865739583969116,0.7097835540771484,2.155956029891968,0.0643540993332862,1.0,1.0,0.0,205.7628173828125,205.0,40580.3359375,0.0,2346.1240234375,1.0,280.9416198730469,283.58258056640625,293.7533874511719,296.3460998535156,293.1499938964844,293.1499938964844,280.6499938964844,30637.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603261709213257,1.0,0.0,0.0,3.678495407104492,3.678518772125244,9.0288762066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.22900390625,0.0,1524.6649169921875,1895.4371337890625,0.0,3032.06396484375,0.9077525734901428,1.0,0.0,3.0,1.0,0.0
18124620,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7204241752624512,0.2905406653881073,0.2673273980617523,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8366785645484924,0.4654043614864349,0.5801231861114502,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8827487826347351,0.5613824725151062,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7460130453109741,0.326094776391983,0.3149566352367401,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.601007878780365,0.1671835780143737,0.7823226451873779,284.87664794921875,284.95001220703125,297.6106262207031,290.76715087890625,297.1384582519531,296.9819641113281,284.8773803710937,1.0,0.5837146043777466,0.3525278568267822,0.3525278568267822,1.0,1.0,-2.8481924533843994,0.7071521878242493,2.141040325164795,0.0656547844409942,0.8647257089614868,0.8647257089614868,0.0,207.3958435058593,193.0,41281.01171875,0.0,2323.332763671875,1.0,280.65789794921875,283.3817443847656,293.810546875,296.5206604003906,293.1499938964844,293.1499938964844,280.95001220703125,38235.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740823268890381,1.0,0.0,0.0,3.620526075363159,3.620550155639648,8.746547450755315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.83935546875,0.0,1517.2119140625,1895.4371337890625,0.0,3161.101318359375,0.8999204039573669,1.0,0.0,3.0,1.0,0.0
18124680,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7204241752624512,0.2905406653881073,0.2673273980617523,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8366785645484924,0.4654043614864349,0.5801231861114502,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8827487826347351,0.5613824725151062,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7460130453109741,0.326094776391983,0.3149566352367401,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.601007878780365,0.1671835780143737,0.7823226451873779,284.87664794921875,284.95001220703125,297.6106262207031,290.76715087890625,297.1384582519531,296.9819641113281,284.8773803710937,1.0,0.5837146043777466,0.3525278568267822,0.3525278568267822,1.0,1.0,-2.8481924533843994,0.7071521878242493,2.141040325164795,0.0656547844409942,0.8647257089614868,0.8647257089614868,0.0,207.3958435058593,193.0,41281.01171875,0.0,2323.332763671875,1.0,280.65789794921875,283.3817443847656,293.810546875,296.5206604003906,293.1499938964844,293.1499938964844,280.95001220703125,38235.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740823268890381,1.0,0.0,0.0,3.620526075363159,3.620550155639648,8.746547450755315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.83935546875,0.0,1517.2119140625,1895.4371337890625,0.0,3161.101318359375,0.8999204039573669,1.0,0.0,3.0,1.0,0.0
18124740,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7195957899093628,0.2878832519054413,0.2646216154098511,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8359405994415283,0.4613452851772308,0.5747256278991699,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8777305483818054,0.5577298402786255,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7453374266624451,0.3232457041740417,0.3120127916336059,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.59926837682724,0.1648762375116348,0.7711825370788574,284.9920959472656,284.95001220703125,297.54998779296875,290.73175048828125,297.12225341796875,296.9801940917969,284.9902648925781,1.0,0.5779791474342346,0.3536521196365356,0.3536521196365356,1.0,1.0,-2.818645715713501,0.7006234526634216,2.1180224418640137,0.06582722812891,0.9529632925987244,0.9529632925987244,0.0,204.2989654541016,181.0,40133.9140625,0.0,2257.32470703125,1.0,280.9421081542969,283.5236511230469,293.7001342773437,296.2897033691406,293.1499938964844,293.1499938964844,280.6499938964844,33519.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637493252754211,1.0,0.0,0.0,3.717723846435547,3.717747926712036,9.222475796377694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.57421875,0.0,1590.926513671875,1895.4371337890625,0.0,3064.173095703125,0.918700873851776,1.0,0.0,3.0,1.0,0.0
18124800,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7195957899093628,0.2878832519054413,0.2646216154098511,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8359405994415283,0.4613452851772308,0.5747256278991699,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8777305483818054,0.5577298402786255,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7453374266624451,0.3232457041740417,0.3120127916336059,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.59926837682724,0.1648762375116348,0.7711825370788574,284.9920959472656,284.95001220703125,297.54998779296875,290.73175048828125,297.12225341796875,296.9801940917969,284.9902648925781,1.0,0.5779791474342346,0.3536521196365356,0.3536521196365356,1.0,1.0,-2.818645715713501,0.7006234526634216,2.1180224418640137,0.06582722812891,0.9529632925987244,0.9529632925987244,0.0,204.2989654541016,181.0,40133.9140625,0.0,2257.32470703125,1.0,280.9421081542969,283.5236511230469,293.7001342773437,296.2897033691406,293.1499938964844,293.1499938964844,280.6499938964844,33519.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637493252754211,1.0,0.0,0.0,3.717723846435547,3.717747926712036,9.222475796377694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.57421875,0.0,1590.926513671875,1895.4371337890625,0.0,3064.173095703125,0.918700873851776,1.0,0.0,3.0,1.0,0.0
18124860,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7207383513450623,0.2845600247383117,0.2616859972476959,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8375469446182251,0.4565778374671936,0.5689752697944641,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.8731029629707336,0.5487749576568604,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7467394471168518,0.3198663294315338,0.3088297247886657,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5993959307670593,0.1623012870550155,0.7592344284057617,284.8558959960937,284.95001220703125,297.4906921386719,290.6971130371094,297.1048583984375,296.9766845703125,284.85821533203125,1.0,0.5695868730545044,0.3547803163528442,0.3547803163528442,1.0,1.0,-2.7808635234832764,0.6913887858390808,2.08947491645813,0.0650958195328712,0.8182235956192017,0.8182235956192017,0.0,198.0580139160156,184.0,40157.71484375,0.0,2163.805419921875,1.0,280.6575622558594,283.3886413574219,293.72100830078125,296.3758239746094,293.1499938964844,293.1499938964844,280.95001220703125,41859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730341196060181,1.0,0.0,0.0,3.5091774463653564,3.5092012882232666,8.216823630391445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.34130859375,0.0,1424.22021484375,1895.4371337890625,0.0,3151.270263671875,0.8783791065216064,1.0,0.0,3.0,1.0,0.0
18124920,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7207383513450623,0.2845600247383117,0.2616859972476959,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8375469446182251,0.4565778374671936,0.5689752697944641,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.8731029629707336,0.5487749576568604,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7467394471168518,0.3198663294315338,0.3088297247886657,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5993959307670593,0.1623012870550155,0.7592344284057617,284.8558959960937,284.95001220703125,297.4906921386719,290.6971130371094,297.1048583984375,296.9766845703125,284.85821533203125,1.0,0.5695868730545044,0.3547803163528442,0.3547803163528442,1.0,1.0,-2.7808635234832764,0.6913887858390808,2.08947491645813,0.0650958195328712,0.8182235956192017,0.8182235956192017,0.0,198.0580139160156,184.0,40157.71484375,0.0,2163.805419921875,1.0,280.6575622558594,283.3886413574219,293.72100830078125,296.3758239746094,293.1499938964844,293.1499938964844,280.95001220703125,41859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730341196060181,1.0,0.0,0.0,3.5091774463653564,3.5092012882232666,8.216823630391445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.34130859375,0.0,1424.22021484375,1895.4371337890625,0.0,3151.270263671875,0.8783791065216064,1.0,0.0,3.0,1.0,0.0
18124980,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7202656269073486,0.2821395099163055,0.2591799199581146,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8371350169181824,0.4527381956577301,0.5638164281845093,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8707934617996216,0.5446532964706421,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7463052272796631,0.3171124160289764,0.3059487342834472,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5978448987007141,0.1600958555936813,0.7483205199241638,284.9807434082031,284.95001220703125,297.43292236328125,290.66339111328125,297.0904846191406,296.9765014648437,284.97979736328125,1.0,0.5644463300704956,0.3559085130691528,0.3559085130691528,1.0,1.0,-2.751533031463623,0.6848298907279968,2.066703081130981,0.0648230388760566,0.902612030506134,0.902612030506134,0.0,194.77261352539065,187.0,38960.0390625,0.0,2100.0380859375,1.0,280.9410705566406,283.54132080078125,293.607421875,296.1231994628906,293.1499938964844,293.1499938964844,280.6499938964844,34497.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573595881462097,1.0,0.0,0.0,3.5809686183929443,3.580991744995117,8.556463626518962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.482421875,0.0,1446.6883544921875,1895.4371337890625,0.0,3004.24365234375,0.8887742757797241,1.0,0.0,3.0,1.0,0.0
18125040,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7202656269073486,0.2821395099163055,0.2591799199581146,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8371350169181824,0.4527381956577301,0.5638164281845093,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.8707934617996216,0.5446532964706421,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7463052272796631,0.3171124160289764,0.3059487342834472,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5978448987007141,0.1600958555936813,0.7483205199241638,284.9807434082031,284.95001220703125,297.43292236328125,290.66339111328125,297.0904846191406,296.9765014648437,284.97979736328125,1.0,0.5644463300704956,0.3559085130691528,0.3559085130691528,1.0,1.0,-2.751533031463623,0.6848298907279968,2.066703081130981,0.0648230388760566,0.902612030506134,0.902612030506134,0.0,194.77261352539065,187.0,38960.0390625,0.0,2100.0380859375,1.0,280.9410705566406,283.54132080078125,293.607421875,296.1231994628906,293.1499938964844,293.1499938964844,280.6499938964844,34497.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573595881462097,1.0,0.0,0.0,3.5809686183929443,3.580991744995117,8.556463626518962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.482421875,0.0,1446.6883544921875,1895.4371337890625,0.0,3004.24365234375,0.8887742757797241,1.0,0.0,3.0,1.0,0.0
18125100,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7195053696632385,0.2806727588176727,0.2580441534519195,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8362845182418823,0.4505561590194702,0.5614004731178284,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.8688236474990845,0.5440828800201416,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7455227375030518,0.315555602312088,0.3046175241470337,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.5965951085090637,0.1589293628931045,0.7433820962905884,284.8526611328125,284.95001220703125,297.4046936035156,290.6469116210937,297.0830993652344,296.9759216308594,284.84832763671875,1.0,0.5626490712165833,0.3564726114273071,0.3564726114273071,1.0,1.0,-2.7397143840789795,0.6824448108673096,2.05726957321167,0.0650535523891449,0.8077453970909119,0.8077453970909119,0.0,194.0415496826172,187.0,39466.953125,0.0,2077.4296875,1.0,280.7001342773437,283.3964233398437,293.6624450683594,296.29931640625,293.1499938964844,293.1499938964844,280.6499938964844,39916.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625936508178711,1.0,0.0,0.0,3.506007671356201,3.506031036376953,8.201985792766209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.0546875,0.0,1406.939453125,1895.4371337890625,0.0,3053.33251953125,0.8730995059013367,1.0,0.0,3.0,1.0,0.0
18125160,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.718007504940033,0.2790514826774597,0.2566218674182892,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8347046375274658,0.4482259154319763,0.5585890412330627,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.8662278652191162,0.5446435213088989,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7440762519836426,0.3138662278652191,0.3030614852905273,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5947005748748779,0.1576721221208572,0.7379105687141418,284.8793640136719,284.95001220703125,297.3768920898437,290.6307067871094,297.0751037597656,296.9743347167969,284.88201904296875,1.0,0.5611746311187744,0.3571850657463074,0.3571850657463074,1.0,1.0,-2.727634191513061,0.6803156733512878,2.047318458557129,0.065595343708992,0.7957218885421753,0.7957218885421753,0.0,193.90635681152344,190.0,38997.9296875,0.0,2057.332763671875,1.0,280.6590881347656,283.4418029785156,293.64093017578125,296.2172546386719,293.1499938964844,293.1499938964844,280.95001220703125,41864.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637752532958984,1.0,0.0,0.0,3.345275640487671,3.345297813415528,7.467189107046579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4912109375,0.0,1260.051513671875,1895.4371337890625,0.0,3064.41650390625,0.8430705666542053,1.0,0.0,3.0,1.0,0.0
18125220,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7150710821151733,0.2766676247119903,0.2543319463729858,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8314843773841858,0.4444578886032104,0.5537686944007874,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.8617808222770691,0.5466840267181396,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7411150336265564,0.3111123144626617,0.3003573715686798,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.5907560586929321,0.1554799377918243,0.7278872728347778,284.9910888671875,284.95001220703125,297.32281494140625,290.59930419921875,297.06207275390625,296.974609375,284.9892578125,1.0,0.5591102838516235,0.3586099445819855,0.3586099445819855,1.0,1.0,-2.7075774669647217,0.6774011850357056,2.0301764011383057,0.0670477449893951,0.8817033171653748,0.8817033171653748,0.0,194.2777557373047,178.0,38050.51171875,0.0,2027.0316162109373,1.0,280.9405822753906,283.57342529296875,293.5419006347656,295.99658203125,293.1499938964844,293.1499938964844,281.25,33751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481253981590271,1.0,0.0,0.0,3.455524444580078,3.4555461406707764,7.96748452103202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.87255859375,0.0,1311.44921875,1895.4371337890625,0.0,2917.716064453125,0.8598496317863464,1.0,0.0,3.0,1.0,0.0
18125280,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7150710821151733,0.2766676247119903,0.2543319463729858,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8314843773841858,0.4444578886032104,0.5537686944007874,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.8617808222770691,0.5466840267181396,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7411150336265564,0.3111123144626617,0.3003573715686798,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.5907560586929321,0.1554799377918243,0.7278872728347778,284.9910888671875,284.95001220703125,297.32281494140625,290.59930419921875,297.06207275390625,296.974609375,284.9892578125,1.0,0.5591102838516235,0.3586099445819855,0.3586099445819855,1.0,1.0,-2.7075774669647217,0.6774011850357056,2.0301764011383057,0.0670477449893951,0.8817033171653748,0.8817033171653748,0.0,194.2777557373047,178.0,38050.51171875,0.0,2027.0316162109373,1.0,280.9405822753906,283.57342529296875,293.5419006347656,295.99658203125,293.1499938964844,293.1499938964844,281.25,33751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481253981590271,1.0,0.0,0.0,3.455524444580078,3.4555461406707764,7.96748452103202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.87255859375,0.0,1311.44921875,1895.4371337890625,0.0,2917.716064453125,0.8598496317863464,1.0,0.0,3.0,1.0,0.0
18125340,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7155802249908447,0.2745184004306793,0.2522745430469513,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8320440053939819,0.4409234523773193,0.5492761135101318,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.8579616546630859,0.5410775542259216,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7415289878845215,0.308550477027893,0.2978080213069916,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.5899950265884399,0.1534242630004882,0.7180169820785522,285.06427001953125,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.9762268066406,285.06060791015625,1.0,0.5529295802116394,0.3600348532199859,0.3600348532199859,1.0,1.0,-2.679304599761963,0.6717308759689331,2.00757360458374,0.0678189769387245,1.0,1.0,0.0,190.29640197753903,166.0,37161.5546875,0.0,1964.32666015625,1.0,281.2407531738281,283.6659851074219,293.51251220703125,295.897216796875,293.1499938964844,293.1499938964844,280.95001220703125,30486.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334352374076843,1.0,0.0,0.0,3.668537139892578,3.668560266494751,8.980057373264572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.43896484375,0.0,1512.4237060546875,1895.4371337890625,0.0,2780.447021484375,0.9054588675498962,1.0,0.0,3.0,1.0,0.0
18125400,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7155802249908447,0.2745184004306793,0.2522745430469513,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8320440053939819,0.4409234523773193,0.5492761135101318,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.8579616546630859,0.5410775542259216,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7415289878845215,0.308550477027893,0.2978080213069916,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.5899950265884399,0.1534242630004882,0.7180169820785522,285.06427001953125,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.9762268066406,285.06060791015625,1.0,0.5529295802116394,0.3600348532199859,0.3600348532199859,1.0,1.0,-2.679304599761963,0.6717308759689331,2.00757360458374,0.0678189769387245,1.0,1.0,0.0,190.29640197753903,166.0,37161.5546875,0.0,1964.32666015625,1.0,281.2407531738281,283.6659851074219,293.51251220703125,295.897216796875,293.1499938964844,293.1499938964844,280.95001220703125,30486.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334352374076843,1.0,0.0,0.0,3.668537139892578,3.668560266494751,8.980057373264572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.43896484375,0.0,1512.4237060546875,1895.4371337890625,0.0,2780.447021484375,0.9054588675498962,1.0,0.0,3.0,1.0,0.0
18125460,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.717168927192688,0.2711565792560577,0.2494072169065475,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8341108560562134,0.4361337721347809,0.543628990650177,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.8533161878585815,0.5312670469284058,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7432573437690735,0.3050422668457031,0.2945860028266907,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.590458333492279,0.1508873552083969,0.7064346075057983,284.8602600097656,284.95001220703125,297.22119140625,290.54083251953125,297.0355529785156,296.9730224609375,284.86065673828125,1.0,0.5441868305206299,0.3613550364971161,0.3613550364971161,1.0,1.0,-2.64107084274292,0.662466824054718,1.978604078292847,0.0671802014112472,0.8490286469459534,0.8490286469459534,0.0,183.81103515625,169.0,37528.59765625,0.0,1876.3714599609373,1.0,280.9579772949219,283.4540100097656,293.5792236328125,296.0641174316406,293.1499938964844,293.1499938964844,281.25,39084.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463946580886841,1.0,0.0,0.0,3.591362953186035,3.5913867950439453,8.606208439232432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2666015625,0.0,1491.6126708984375,1895.4371337890625,0.0,2901.514404296875,0.8938102126121521,1.0,0.0,3.0,1.0,0.0
18125520,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.717168927192688,0.2711565792560577,0.2494072169065475,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8341108560562134,0.4361337721347809,0.543628990650177,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.8533161878585815,0.5312670469284058,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7432573437690735,0.3050422668457031,0.2945860028266907,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.590458333492279,0.1508873552083969,0.7064346075057983,284.8602600097656,284.95001220703125,297.22119140625,290.54083251953125,297.0355529785156,296.9730224609375,284.86065673828125,1.0,0.5441868305206299,0.3613550364971161,0.3613550364971161,1.0,1.0,-2.64107084274292,0.662466824054718,1.978604078292847,0.0671802014112472,0.8490286469459534,0.8490286469459534,0.0,183.81103515625,169.0,37528.59765625,0.0,1876.3714599609373,1.0,280.9579772949219,283.4540100097656,293.5792236328125,296.0641174316406,293.1499938964844,293.1499938964844,281.25,39084.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463946580886841,1.0,0.0,0.0,3.591362953186035,3.5913867950439453,8.606208439232432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2666015625,0.0,1491.6126708984375,1895.4371337890625,0.0,2901.514404296875,0.8938102126121521,1.0,0.0,3.0,1.0,0.0
18125580,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7165639996528625,0.2685185074806213,0.2466865181922912,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8336696028709412,0.4320816397666931,0.5381965041160583,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8504192233085632,0.5268514156341553,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7426797747612,0.3019886314868927,0.29141566157341,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5886688232421875,0.1485761255025863,0.695083498954773,284.9855041503906,284.95001220703125,297.1741027832031,290.5140991210937,297.02325439453125,296.9722595214844,284.98406982421875,1.0,0.538719117641449,0.3626752197742462,0.3626752197742462,1.0,1.0,-2.610008716583252,0.6554908752441406,1.9545177221298216,0.0669017136096954,0.93501877784729,0.93501877784729,0.0,180.4413604736328,172.0,36328.4140625,0.0,1814.9818115234373,1.0,281.2417907714844,283.6074523925781,293.46728515625,295.8226928710937,293.1499938964844,293.1499938964844,280.95001220703125,33812.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327631950378418,1.0,0.0,0.0,3.6713614463806152,3.671385288238525,8.993889650810161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4619140625,0.0,1540.6029052734375,1895.4371337890625,0.0,2774.18310546875,0.908491313457489,1.0,0.0,3.0,1.0,0.0
18125640,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7165639996528625,0.2685185074806213,0.2466865181922912,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8336696028709412,0.4320816397666931,0.5381965041160583,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8504192233085632,0.5268514156341553,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7426797747612,0.3019886314868927,0.29141566157341,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5886688232421875,0.1485761255025863,0.695083498954773,284.9855041503906,284.95001220703125,297.1741027832031,290.5140991210937,297.02325439453125,296.9722595214844,284.98406982421875,1.0,0.538719117641449,0.3626752197742462,0.3626752197742462,1.0,1.0,-2.610008716583252,0.6554908752441406,1.9545177221298216,0.0669017136096954,0.93501877784729,0.93501877784729,0.0,180.4413604736328,172.0,36328.4140625,0.0,1814.9818115234373,1.0,281.2417907714844,283.6074523925781,293.46728515625,295.8226928710937,293.1499938964844,293.1499938964844,280.95001220703125,33812.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327631950378418,1.0,0.0,0.0,3.6713614463806152,3.671385288238525,8.993889650810161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4619140625,0.0,1540.6029052734375,1895.4371337890625,0.0,2774.18310546875,0.908491313457489,1.0,0.0,3.0,1.0,0.0
18125700,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7157580852508545,0.2670047879219055,0.2454944550991058,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8328116536140442,0.4298392236232757,0.5356894135475159,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.8481955528259277,0.5261328220367432,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7418380975723267,0.3003193736076355,0.2899680733680725,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.5872820615768433,0.1473700255155563,0.6899356245994568,284.84576416015625,284.95001220703125,297.15155029296875,290.50146484375,297.0170593261719,296.9715576171875,284.8385314941406,1.0,0.5367832183837891,0.3633353114128113,0.3633353114128113,1.0,1.0,-2.597470283508301,0.6529589295387268,1.9445112943649288,0.0671504661440849,0.8327335119247437,0.8327335119247437,0.0,179.6417236328125,172.0,36923.1875,0.0,1793.0252685546875,1.0,280.9972839355469,283.4461364746094,293.52667236328125,296.0059509277344,293.1499938964844,293.1499938964844,280.95001220703125,38827.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389648795127869,1.0,0.0,0.0,3.617194890975952,3.617219209671021,8.73045962634933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.357421875,0.0,1517.9456787109375,1895.4371337890625,0.0,2832.0458984375,0.8971307873725891,1.0,0.0,3.0,1.0,0.0
18125760,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7141485810279846,0.2653004825115204,0.2440141588449478,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8311871290206909,0.4274236559867859,0.5327882766723633,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9990000128746032,0.845259428024292,0.5265769958496094,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7402991652488708,0.2984894514083862,0.2882922887802124,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5851901173591614,0.1460557579994201,0.6842430830001831,284.8581848144531,284.95001220703125,297.1297302246094,290.48931884765625,297.0102233886719,296.9696655273437,284.8620910644531,1.0,0.5351881384849548,0.3641364276409149,0.3641364276409149,1.0,1.0,-2.5846900939941406,0.650651216506958,1.934038758277893,0.0676802620291709,0.8055009245872498,0.8055009245872498,0.0,179.43603515625,175.0,36440.07421875,0.0,1773.50830078125,1.0,280.9577941894531,283.4836730957031,293.5077819824219,295.9272155761719,293.1499938964844,293.1499938964844,281.25,42428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409178256988525,1.0,0.0,0.0,3.4407241344451904,3.440747261047364,7.899379852460697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.474609375,0.0,1357.9041748046875,1895.4371337890625,0.0,2850.29150390625,0.8639827966690063,1.0,0.0,3.0,1.0,0.0
18125820,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7109668254852295,0.2628633081912994,0.2416330277919769,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8278661370277405,0.4236003756523132,0.527843713760376,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8403319120407104,0.5284557938575745,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7371311783790588,0.2955286502838135,0.2853604853153229,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.580805242061615,0.1437702775001526,0.6737271547317505,284.99053955078125,284.95001220703125,297.0882873535156,290.4665832519531,296.99981689453125,296.9696044921875,284.9895324707031,1.0,0.5329248309135437,0.3657386600971222,0.3657386600971222,1.0,1.0,-2.563352108001709,0.6474336981773376,1.9159183502197263,0.0691307187080383,0.8994093537330627,0.8994093537330627,0.0,179.68325805664062,178.0,35444.33984375,0.0,1743.8475341796875,1.0,281.2405700683594,283.63592529296875,293.4059753417969,295.7013244628906,293.1499938964844,293.1499938964844,281.54998779296875,33974.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242455720901489,1.0,0.0,0.0,3.53672194480896,3.5367445945739746,8.346322601937572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.5244140625,0.0,1396.0675048828125,1895.4371337890625,0.0,2694.94580078125,0.8785101771354675,1.0,0.0,3.0,1.0,0.0
18125880,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7109668254852295,0.2628633081912994,0.2416330277919769,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8278661370277405,0.4236003756523132,0.527843713760376,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8403319120407104,0.5284557938575745,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7371311783790588,0.2955286502838135,0.2853604853153229,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.580805242061615,0.1437702775001526,0.6737271547317505,284.99053955078125,284.95001220703125,297.0882873535156,290.4665832519531,296.99981689453125,296.9696044921875,284.9895324707031,1.0,0.5329248309135437,0.3657386600971222,0.3657386600971222,1.0,1.0,-2.563352108001709,0.6474336981773376,1.9159183502197263,0.0691307187080383,0.8994093537330627,0.8994093537330627,0.0,179.68325805664062,178.0,35444.33984375,0.0,1743.8475341796875,1.0,281.2405700683594,283.63592529296875,293.4059753417969,295.7013244628906,293.1499938964844,293.1499938964844,281.54998779296875,33974.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242455720901489,1.0,0.0,0.0,3.53672194480896,3.5367445945739746,8.346322601937572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.5244140625,0.0,1396.0675048828125,1895.4371337890625,0.0,2694.94580078125,0.8785101771354675,1.0,0.0,3.0,1.0,0.0
18125940,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.707722544670105,0.0,0.2397864013910293,296.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.8243794441223145,0.0,0.5236195921897888,296.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.9990000128746032,0.0,0.5313957333564758,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.7338724136352539,0.0,0.2828677296638489,296.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.5763242244720459,0.0,0.6644768118858337,285.09527587890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9916381835937,296.9715270996094,285.0931091308594,0.0,0.0,0.3673408627510071,0.3673408627510071,1.0,1.0,-2.546648979187012,0.6456995606422424,1.9009493589401243,0.0710754096508026,0.0,0.0,0.0,180.64874267578125,60.0,34567.3984375,0.0,1724.2430419921875,0.0,281.5421142578125,283.7596130371094,293.3801574707031,295.6031799316406,293.1499938964844,293.1499938964844,278.1499938964844,31319.01171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.729013919830322,3.729038000106812,9.278575703319802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1587.0830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.707722544670105,0.0,0.2397864013910293,296.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.8243794441223145,0.0,0.5236195921897888,296.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.9990000128746032,0.0,0.5313957333564758,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.7338724136352539,0.0,0.2828677296638489,296.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.5763242244720459,0.0,0.6644768118858337,285.09527587890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9916381835937,296.9715270996094,285.0931091308594,0.0,0.0,0.3673408627510071,0.3673408627510071,1.0,1.0,-2.546648979187012,0.6456995606422424,1.9009493589401243,0.0710754096508026,0.0,0.0,0.0,180.64874267578125,60.0,34567.3984375,0.0,1724.2430419921875,0.0,281.5421142578125,283.7596130371094,293.3801574707031,295.6031799316406,293.1499938964844,293.1499938964844,278.1499938964844,31319.01171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.729013919830322,3.729038000106812,9.278575703319802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1587.0830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
