time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,0.0007883833604864,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.3616711497306824,0.0,0.0010792744578793,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.3616711497306824,0.0,0.0006131927366368,297.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,0.0008302070782519,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0039381198585033,286.7952880859375,294.1499938964844,297.02886962890625,290.4345703125,296.306640625,296.82891845703125,284.07391357421875,0.0,0.0,0.2826535105705261,0.2826535105705261,1.0,1.0,-0.0085567692294716,0.0020252808462828,0.0065314886160194,-0.0174146555364131,0.0,0.0,0.0,-0.0475097633898258,60.0,1688.05322265625,0.0,-4.812526640307624e-06,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,1.7229467630386353e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2051569526941136e-14,1.2054684067088187e-14,5.820461550108208e-20,8.337659447403556e-13,8.337637763360106e-13,2.1877157035516722e-18,0.0,0.0,-0.0,0.0,0.0,4.442543650423927e-25,2.3975434551546066e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0009072254179045,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0019237743690609,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0008172790985554,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0010610565077513,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.002674215240404,286.760498046875,294.1499938964844,297.0133361816406,290.4256591796875,296.3560791015625,296.8369445800781,283.6701354980469,0.0,0.0,0.2204045206308365,0.2204045206308365,1.0,1.0,-0.0069015389308333,0.0011314561124891,0.0057700830511748,-0.0174390953034162,0.0,0.0,0.0,-0.0390411093831062,60.0,794.2929077148438,0.0,-4.729598458652617e-06,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.040883088449084e-27,9.744429754017814e-27,1.1930887741072032e-29,-3.967973404297993e-18,-3.964866100326936e-18,-3.107268832035287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.595897427061573e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0001306325575569,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.313547394005582e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001009360275929,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004813287523575,286.61407470703125,294.1499938964844,296.9766540527344,290.40313720703125,296.2872314453125,296.7662353515625,283.4217834472656,0.0,0.0,0.0734681785106659,0.0734681785106659,1.0,1.0,0.0030081430450081,1.2130453796999063e-05,-0.0030202735215425,-0.0175822731107473,0.0,0.0,0.0,0.0125756170600652,60.0,139.1919708251953,-0.0,-7.126485002117988e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.399084152933745e-38,-6.440689480164268e-38,-3.626666644096222e-38,5.126719629864832e-21,2.465913253570981e-21,2.660806174345459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.595897427061573e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0001306325575569,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.313547394005582e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001009360275929,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004813287523575,286.61407470703125,294.1499938964844,296.9766540527344,290.40313720703125,296.2872314453125,296.7662353515625,283.4217834472656,0.0,0.0,0.0734681785106659,0.0734681785106659,1.0,1.0,0.0030081430450081,1.2130453796999063e-05,-0.0030202735215425,-0.0175822731107473,0.0,0.0,0.0,0.0125756170600652,60.0,139.1919708251953,-0.0,-7.126485002117988e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.399084152933745e-38,-6.440689480164268e-38,-3.626666644096222e-38,5.126719629864832e-21,2.465913253570981e-21,2.660806174345459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.542702173348516e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001306148769799,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,7.417648157570511e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0001004860168904,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004767357022501,286.5830993652344,294.1499938964844,296.9583435058594,290.3911437988281,296.25164794921875,296.753173828125,283.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,3.46583328791894e-05,1.224587098391794e-08,-3.467057831585407e-05,-0.0179660189896821,0.0,0.0,0.0,-0.0029527242295444,60.0,61.29526138305664,-0.0,-7.050589800883246e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.401298464324817e-44,7.006492321624085e-45,4.991546685546303e-21,2.4929476808759733e-21,2.4985990046703297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.499881707597524e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001300502190133,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,7.388755329884589e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001000384363578,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004745380138047,286.5879821777344,294.1499938964844,296.94000244140625,290.3786926269531,296.2572021484375,296.781005859375,283.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123532265424,7.310103633528797e-09,0.0010123458923771,-0.0182016771286726,0.0,0.0,0.0,-0.0084364414215087,60.0,27.963531494140625,0.0,-6.987529843627271e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987630098436964e-21,2.493730634790736e-21,2.4938994636462278e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.501727618044242e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001300761505262,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,7.390328391920775e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.000100057972304,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0004746283811982,286.5757751464844,294.1499938964844,296.9033203125,290.3524475097656,296.26910400390625,296.8177490234375,283.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343532257506e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.706421852111816,0.0,-6.990221379510332e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9875069099180044e-21,2.493755070546136e-21,2.493751637423477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.501727618044242e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001300761505262,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,7.390328391920775e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.000100057972304,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0004746283811982,286.5757751464844,294.1499938964844,296.9033203125,290.3524475097656,296.26910400390625,296.8177490234375,283.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343532257506e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.706421852111816,0.0,-6.990221379510332e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9875069099180044e-21,2.493755070546136e-21,2.493751637423477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.502929606242104e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001300925796385,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,7.391258986899629e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001000706251943,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0004746885097119,286.5631408691406,294.1499938964844,296.8666687011719,290.3245544433594,296.2801208496094,296.8350830078125,283.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.578539848327637,0.0,-6.991963630298417e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987509333298705e-21,2.493754464700961e-21,2.493754666649353e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.502929606242104e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001300925796385,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,7.391258986899629e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001000706251943,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.0004746885097119,286.5631408691406,294.1499938964844,296.8666687011719,290.3245544433594,296.2801208496094,296.8350830078125,283.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.578539848327637,0.0,-6.991963630298417e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987509333298705e-21,2.493754464700961e-21,2.493754666649353e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.503574256086722e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001301013980992,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,7.391759572783485e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001000774136628,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,0.0004747207276523,286.5500793457031,294.1499938964844,296.8299865722656,290.2951965332031,296.290283203125,296.8377990722656,283.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.272062301635742,0.0,-6.992886625312168e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.493754464700961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.503574256086722e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001301013980992,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,7.391759572783485e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001000774136628,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,0.0004747207276523,286.5500793457031,294.1499938964844,296.8299865722656,290.2951965332031,296.290283203125,296.8377990722656,283.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.272062301635742,0.0,-6.992886625312168e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.493754464700961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.503660839982332e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0001301025622524,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.391825783997774e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001000783158815,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0004747250932268,286.5366516113281,294.1499938964844,296.7933349609375,290.2645263671875,296.299560546875,296.8299560546875,283.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.174568176269531,0.0,-6.99298823292338e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.493754464700961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.503660839982332e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0001301025622524,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.391825783997774e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001000783158815,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0004747250932268,286.5366516113281,294.1499938964844,296.7933349609375,290.2645263671875,296.299560546875,296.8299560546875,283.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.174568176269531,0.0,-6.99298823292338e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.493754464700961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.5034803962335e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001301000884268,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,7.391684630420059e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.0001000764168566,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,0.0004747161001432,286.5298156738281,294.1499938964844,296.7749938964844,290.24871826171875,296.3038635253906,296.8229064941406,283.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.138839721679688,0.0,-6.992710410713698e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,9.503179899184032e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0001300959702348,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.391450344584882e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.000100073251815,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0004747010825667,286.5229187011719,294.1499938964844,296.75665283203125,290.232666015625,296.3079528808594,296.8143005371094,283.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348591513078873e-09,0.0010126882698386,-0.0183038637042045,0.0,0.0,0.0,-0.0084558287635445,60.0,9.10504913330078,0.0,-6.992255663362813e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,9.502154716756196e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001300819276366,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,7.390652172034606e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001000624615699,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004746499471366,286.5088806152344,294.1499938964844,296.7200012207031,290.19976806640625,296.31561279296875,296.7936096191406,283.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.039999008178713,0.0,-6.990723022681777e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,9.502154716756196e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001300819276366,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,7.390652172034606e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001000624615699,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004746499471366,286.5088806152344,294.1499938964844,296.7200012207031,290.19976806640625,296.31561279296875,296.7936096191406,283.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.039999008178713,0.0,-6.990723022681777e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.500559099251404e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001300600706599,299.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,7.389410166069865e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0001000456468318,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004745702608488,286.4945983886719,294.1499938964844,296.6833190917969,290.166015625,296.322509765625,296.7689208984375,283.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.97693157196045,0.0,-6.988350520487074e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.500559099251404e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001300600706599,299.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,7.389410166069865e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0001000456468318,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004745702608488,286.4945983886719,294.1499938964844,296.6833190917969,290.166015625,296.322509765625,296.7689208984375,283.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.97693157196045,0.0,-6.988350520487074e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.498398867435752e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0001300304866163,299.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.387728692265227e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001000229021883,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0004744623729493,286.48004150390625,294.1499938964844,296.64666748046875,290.13153076171875,296.3286437988281,296.7411804199219,283.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.915329933166504,0.0,-6.98514881491974e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.498398867435752e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0001300304866163,299.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.387728692265227e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001000229021883,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0004744623729493,286.48004150390625,294.1499938964844,296.64666748046875,290.13153076171875,296.3286437988281,296.7411804199219,283.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.915329933166504,0.0,-6.98514881491974e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.495675476500764e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001299931900575,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,7.385609205812216e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.999421308748424e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004743263416457,286.4653015136719,294.1499938964844,296.6099853515625,290.0964660644531,296.3339538574219,296.7111511230469,283.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.613717079162598,0.0,-6.981119327065245e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.495675476500764e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001299931900575,299.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,7.385609205812216e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.999421308748424e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0004743263416457,286.4653015136719,294.1499938964844,296.6099853515625,290.0964660644531,296.3339538574219,296.7111511230469,283.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.613717079162598,0.0,-6.981119327065245e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.494100231677294e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001299716241192,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.384383934549987e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,9.997763118008152e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0004742477030958,286.4578552246094,294.1499938964844,296.5916748046875,290.0787658691406,296.3363342285156,296.69549560546875,283.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.234532528599402e-09,0.0010117129422724,-0.0180051214993,0.0,0.0,0.0,-0.0083992844447493,60.0,8.808599472045898,0.0,-6.97879229960563e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,9.49239038163796e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001299482100876,299.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,7.383053161902353e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.99596231849864e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0004741622833535,286.4503479003906,294.1499938964844,296.5733337402344,290.0610046386719,296.3385314941406,296.6795349121094,283.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213126096417e-09,0.0010115299373865,-0.017949054017663,0.0,0.0,0.0,-0.0083886729553341,60.0,10.506791114807127,0.0,-6.976267030722738e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.488560317549856e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001298957649851,299.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,7.380073657259345e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.9919292551931e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004739710129797,286.43524169921875,294.1499938964844,296.5366516113281,290.02520751953125,296.3423767089844,296.6468505859375,284.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165207982495758e-09,0.0010111201554536,-0.0178235452622175,0.0,0.0,0.0,-0.0083649177104234,60.0,12.40287971496582,0.0,-6.970615373802502e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.488560317549856e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001298957649851,299.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,7.380073657259345e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.9919292551931e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004739710129797,286.43524169921875,294.1499938964844,296.5366516113281,290.02520751953125,296.3423767089844,296.6468505859375,284.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165207982495758e-09,0.0010111201554536,-0.0178235452622175,0.0,0.0,0.0,-0.0083649177104234,60.0,12.40287971496582,0.0,-6.970615373802502e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.48418164625764e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0001298358110943,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,7.376667053904384e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.98731775325723e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0004737523267976,286.4199523925781,294.1499938964844,296.5,289.98931884765625,296.345458984375,296.61334228515625,284.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110454003367295e-09,0.0010106520494446,-0.0176801308989524,0.0,0.0,0.0,-0.0083377733826637,60.0,12.602997779846191,0.0,-6.96416080359086e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.48418164625764e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0001298358110943,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,7.376667053904384e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.98731775325723e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0004737523267976,286.4199523925781,294.1499938964844,296.5,289.98931884765625,296.345458984375,296.61334228515625,284.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110454003367295e-09,0.0010106520494446,-0.0176801308989524,0.0,0.0,0.0,-0.0083377733826637,60.0,12.602997779846191,0.0,-6.96416080359086e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,9.479191794525832e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0001297674898523,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,7.372784602921456e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.982063056668268e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0004735030815936,286.4045715332031,294.1499938964844,296.4633483886719,289.95343017578125,296.3478698730469,296.5793151855469,284.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048081673843852e-09,0.00101011863444,-0.0175167620182037,0.0,0.0,0.0,-0.0083068534731864,60.0,12.362279891967772,0.0,-6.956811660074892e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,9.479191794525832e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0001297674898523,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,7.372784602921456e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.982063056668268e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0004735030815936,286.4045715332031,294.1499938964844,296.4633483886719,289.95343017578125,296.3478698730469,296.5793151855469,284.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048081673843852e-09,0.00101011863444,-0.0175167620182037,0.0,0.0,0.0,-0.0083068534731864,60.0,12.362279891967772,0.0,-6.956811660074892e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.473475074628368e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001296892151003,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,7.368336810031906e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.97604220174253e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.000473217543913,286.3890686035156,294.1499938964844,296.4266662597656,289.9176940917969,296.3495483398437,296.544921875,284.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976655697599199e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.05681324005127,0.0,-6.948400255168964e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.473475074628368e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001296892151003,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,7.368336810031906e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.97604220174253e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.000473217543913,286.3890686035156,294.1499938964844,296.4266662597656,289.9176940917969,296.3495483398437,296.544921875,284.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976655697599199e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.05681324005127,0.0,-6.948400255168964e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.470292570767924e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001296456466661,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.36586152925156e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.972691623261198e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0004730586078949,286.3812866210937,294.1499938964844,296.4083251953125,289.8999328613281,296.35009765625,296.52764892578125,284.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936913266031297e-09,0.0010091681033372,-0.0172255784273147,0.0,0.0,0.0,-0.0082517424598336,60.0,11.9048490524292,0.0,-6.943722752339454e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.466931078350171e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0001295996189583,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,7.363246550085023e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,9.969151142286135e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0004728906787931,286.3734741210937,294.1499938964844,296.3900146484375,289.8822326660156,296.3504943847656,296.5103454589844,284.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894929516221282e-09,0.0010088091949,-0.0171156097203493,0.0,0.0,0.0,-0.0082309301942586,60.0,11.756025314331056,0.0,-6.938782348697714e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.459544526180252e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0001294984831474,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.357499998761341e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,9.961372416000812e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0004725217295344,286.3578186035156,294.1499938964844,296.35333251953125,289.8472595214844,296.35076904296875,296.47564697265625,284.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802706842279349e-09,0.00100802059751,-0.0168740451335906,0.0,0.0,0.0,-0.0081852106377482,60.0,11.468274116516112,0.0,-6.927937334921809e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.459544526180252e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0001294984831474,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.357499998761341e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,9.961372416000812e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0004725217295344,286.3578186035156,294.1499938964844,296.35333251953125,289.8472595214844,296.35076904296875,296.47564697265625,284.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802706842279349e-09,0.00100802059751,-0.0168740451335906,0.0,0.0,0.0,-0.0081852106377482,60.0,11.468274116516112,0.0,-6.927937334921809e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,9.451269579585642e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001293851964874,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.351063686655834e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.952658729162069e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.000472108455142,286.34210205078125,294.1499938964844,296.3166809082031,289.8128662109375,296.3504333496094,296.44097900390625,284.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699422794298471e-09,0.0010071373544633,-0.0166035052388906,0.0,0.0,0.0,-0.008134008385241,60.0,11.193987846374512,0.0,-6.915801264995025e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
