time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,9.451269579585642e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001293851964874,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.351063686655834e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.952658729162069e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.000472108455142,286.34210205078125,294.1499938964844,296.3166809082031,289.8128662109375,296.3504333496094,296.44097900390625,284.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699422794298471e-09,0.0010071373544633,-0.0166035052388906,0.0,0.0,0.0,-0.008134008385241,60.0,11.193987846374512,0.0,-6.915801264995025e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,9.442099690204486e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0001292596571147,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.343930337810889e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.943002078216524e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0004716504190582,286.3263244628906,294.1499938964844,296.2799987792969,289.7792053222656,296.3494567871094,296.4063720703125,284.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037404417991,0.0,0.0,0.0,-0.0080772759392857,60.0,10.933526992797852,0.0,-6.90236703349001e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,9.442099690204486e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0001292596571147,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.343930337810889e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.943002078216524e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0004716504190582,286.3263244628906,294.1499938964844,296.2799987792969,289.7792053222656,296.3494567871094,296.4063720703125,284.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037404417991,0.0,0.0,0.0,-0.0080772759392857,60.0,10.933526992797852,0.0,-6.90236703349001e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,9.432079968973994e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001291224762098,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.336135604418814e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,9.932450484484434e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0004711499204859,286.310546875,294.1499938964844,296.24334716796875,289.7464294433594,296.34783935546875,296.3719177246094,284.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459953905135762e-09,0.0010050897253677,-0.0159762315452098,0.0,0.0,0.0,-0.0080152936279773,60.0,10.686479568481444,0.0,-6.887704273594863e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,9.432079968973994e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001291224762098,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.336135604418814e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,9.932450484484434e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0004711499204859,286.310546875,294.1499938964844,296.24334716796875,289.7464294433594,296.34783935546875,296.3719177246094,284.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459953905135762e-09,0.0010050897253677,-0.0159762315452098,0.0,0.0,0.0,-0.0080152936279773,60.0,10.686479568481444,0.0,-6.887704273594863e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.426756150787696e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0001290495856665,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,7.331994856940582e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.926844359142706e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.000470883998787,286.3026428222656,294.1499938964844,296.2250061035156,289.7304077148437,296.3467712402344,296.354736328125,284.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045282542705,6.3935345906429575e-09,0.0010045218514278,-0.0158022474497556,0.0,0.0,0.0,-0.0079823667183518,60.0,10.568135261535645,0.0,-6.879921699010083e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.421259892405942e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001289743377128,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.327719504246488e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.921056334860624e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,0.0004706094623543,286.2947692871094,294.1499938964844,296.2066650390625,289.71466064453125,296.3455505371094,296.3376159667969,284.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039417538791,6.32496011121475e-09,0.0010039354674518,-0.0156226148828864,0.0,0.0,0.0,-0.0079483715817332,60.0,10.452930450439451,0.0,-6.871891145010522e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.409748599864542e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001288167404709,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.318764983210713e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.908933861879632e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004700344579759,286.2789611816406,294.1499938964844,296.1700134277344,289.6840515136719,296.3426818847656,296.3035583496094,284.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181352318890276e-09,0.0010027075186371,-0.0152464294806122,0.0,0.0,0.0,-0.0078771794214844,60.0,10.231057167053224,0.0,-6.855088230395269e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.409748599864542e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001288167404709,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.318764983210713e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.908933861879632e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004700344579759,286.2789611816406,294.1499938964844,296.1700134277344,289.6840515136719,296.3426818847656,296.3035583496094,284.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181352318890276e-09,0.0010027075186371,-0.0152464294806122,0.0,0.0,0.0,-0.0078771794214844,60.0,10.231057167053224,0.0,-6.855088230395269e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.397611574968324e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001286505867028,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.30932442820631e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.896152914734556e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0004694282251875,286.26318359375,294.1499938964844,296.1333312988281,289.6547546386719,296.3392028808594,296.26971435546875,284.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014189174398,6.029958310449501e-09,0.0010014128638431,-0.0148498388007283,0.0,0.0,0.0,-0.0078021264635026,60.0,10.02110481262207,0.0,-6.837396426817578e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.397611574968324e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001286505867028,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.30932442820631e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.896152914734556e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0004694282251875,286.26318359375,294.1499938964844,296.1333312988281,289.6547546386719,296.3392028808594,296.26971435546875,284.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014189174398,6.029958310449501e-09,0.0010014128638431,-0.0148498388007283,0.0,0.0,0.0,-0.0078021264635026,60.0,10.02110481262207,0.0,-6.837396426817578e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.38497978495434e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0001284776517422,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,7.299498975044116e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.882851009024308e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0004687972832471,286.2474365234375,294.1499938964844,296.0966796875,289.6268920898437,296.33514404296875,296.23614501953125,284.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071526505,5.8723998996867985e-09,0.0010000655893236,-0.0144370924681425,0.0,0.0,0.0,-0.0077240178361535,60.0,9.822606086730955,0.0,-6.819009001901577e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.38497978495434e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0001284776517422,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,7.299498975044116e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.882851009024308e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0004687972832471,286.2474365234375,294.1499938964844,296.0966796875,289.6268920898437,296.33514404296875,296.23614501953125,284.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071526505,5.8723998996867985e-09,0.0010000655893236,-0.0144370924681425,0.0,0.0,0.0,-0.0077240178361535,60.0,9.822606086730955,0.0,-6.819009001901577e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,9.371974010718986e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001282995945075,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,7.289381755981594e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.869154746411368e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0004681476275436,286.2317199707031,294.1499938964844,296.0599975585937,289.6006164550781,296.3304748535156,296.20281982421875,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.710179440399088e-09,0.000998678500764,-0.0140121271833777,0.0,0.0,0.0,-0.0076435985974967,60.0,9.635125160217283,0.0,-6.800102880788472e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,9.371974010718986e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001282995945075,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,7.289381755981594e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.869154746411368e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0004681476275436,286.2317199707031,294.1499938964844,296.0599975585937,289.6006164550781,296.3304748535156,296.20281982421875,284.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.710179440399088e-09,0.000998678500764,-0.0140121271833777,0.0,0.0,0.0,-0.0076435985974967,60.0,9.635125160217283,0.0,-6.800102880788472e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,9.365371079184116e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001282091980101,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,7.284245657501742e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.862201841315256e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0004678178229369,286.223876953125,294.1499938964844,296.0416564941406,289.5881042480469,296.3279113769531,296.186279296875,284.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278244287000234e-09,0.0009979743044823,-0.01379637978971,0.0,0.0,0.0,-0.0076027712784707,60.0,9.545372009277344,0.0,-6.790514817112125e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,9.358717943541706e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0001281181030208,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136779785156,0.0,0.0,7.279070996446535e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.855195821728556e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004674854862969,286.216064453125,294.1499938964844,296.0233459472656,289.5760498046875,296.3252258300781,296.1698303222656,284.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.458203315734863,0.0,-6.78086138350409e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.345338185084984e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001279349380638,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,7.268663466675207e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.841105929808692e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0004668171750381,286.200439453125,294.1499938964844,295.9866638183594,289.5533447265625,296.3194580078125,296.1370849609375,284.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.3779749542570715e-09,0.0009958377340808,-0.0131418332457542,0.0,0.0,0.0,-0.0074789100326597,60.0,9.29177188873291,0.0,-6.761468540616988e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.345338185084984e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001279349380638,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,7.268663466675207e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.841105929808692e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0004668171750381,286.200439453125,294.1499938964844,295.9866638183594,289.5533447265625,296.3194580078125,296.1370849609375,284.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.3779749542570715e-09,0.0009958377340808,-0.0131418332457542,0.0,0.0,0.0,-0.0074789100326597,60.0,9.29177188873291,0.0,-6.761468540616988e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.331716864835472e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001277484552701,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,7.258068217197433e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,9.82676210696809e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0004661367856897,286.1849060058594,294.1499938964844,295.95001220703125,289.5326232910156,296.3131103515625,296.10467529296875,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943903423845,5.208100617437594e-09,0.000994385103695,-0.0126967942342162,0.0,0.0,0.0,-0.0073946961201727,60.0,9.136280059814451,0.0,-6.741754532413324e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.331716864835472e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001277484552701,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,7.258068217197433e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,9.82676210696809e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0004661367856897,286.1849060058594,294.1499938964844,295.95001220703125,289.5326232910156,296.3131103515625,296.10467529296875,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943903423845,5.208100617437594e-09,0.000994385103695,-0.0126967942342162,0.0,0.0,0.0,-0.0073946961201727,60.0,9.136280059814451,0.0,-6.741754532413324e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.3172442575451e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0001275503163924,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,7.246810855576769e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.81152115855366e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.000465413875645,286.16943359375,294.1499938964844,295.913330078125,289.5137023925781,296.3062438964844,296.0726318359375,284.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928476065397,5.0276205421084805e-09,0.0009928424842655,-0.0122239589691162,0.0,0.0,0.0,-0.0073052276857197,60.0,8.990915298461914,0.0,-6.720841838614433e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.3172442575451e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0001275503163924,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,7.246810855576769e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.81152115855366e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.000465413875645,286.16943359375,294.1499938964844,295.913330078125,289.5137023925781,296.3062438964844,296.0726318359375,284.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928476065397,5.0276205421084805e-09,0.0009928424842655,-0.0122239589691162,0.0,0.0,0.0,-0.0073052276857197,60.0,8.990915298461914,0.0,-6.720841838614433e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.300302917836234e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,0.0001273183879675,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,7.233633368741721e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.793681238079444e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0004645676526706,286.1540222167969,294.1499938964844,295.8766784667969,289.4961853027344,296.2988586425781,296.0411376953125,284.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040491499,4.8163801835698905e-09,0.0009910357184708,-0.0116705289110541,0.0,0.0,0.0,-0.0072005041874945,60.0,8.882407188415527,0.0,-6.696406273931643e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.300302917836234e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,0.0001273183879675,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,7.233633368741721e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.793681238079444e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0004645676526706,286.1540222167969,294.1499938964844,295.8766784667969,289.4961853027344,296.2988586425781,296.0411376953125,284.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040491499,4.8163801835698905e-09,0.0009910357184708,-0.0116705289110541,0.0,0.0,0.0,-0.0072005041874945,60.0,8.882407188415527,0.0,-6.696406273931643e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,9.291296737501398e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001271950895898,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,7.226628076750785e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.784197027329355e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0004641177947632,286.1463623046875,294.1499938964844,295.8583374023437,289.4879455566406,296.2950134277344,296.025634765625,284.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900800650939,4.704086897788784e-09,0.000990075408481,-0.0113763250410556,0.0,0.0,0.0,-0.0071448348462581,60.0,8.824506759643555,0.0,-6.683433895204871e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.281952952733263e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001270671782549,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.219360122689977e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.774357022251934e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0004636510566342,286.13873291015625,294.1499938964844,295.8399963378906,289.48004150390625,296.291015625,296.0102844238281,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.5875903076364474e-09,0.0009890792425721,-0.0110711064189672,0.0,0.0,0.0,-0.0070870826020836,60.0,8.768926620483398,0.0,-6.669989716101554e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,9.262812818633392e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0001268051419174,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,7.204472785815597e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.754201892064884e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0004626949958037,286.1235046386719,294.1499938964844,295.8033447265625,289.4652099609375,296.2826232910156,295.98028564453125,284.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870430221781,4.3489616352587745e-09,0.0009870387148112,-0.0104458946734666,0.0,0.0,0.0,-0.0069687841460108,60.0,8.662209510803223,0.0,-6.642493843855847e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,9.262812818633392e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0001268051419174,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,7.204472785815597e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.754201892064884e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0004626949958037,286.1235046386719,294.1499938964844,295.8033447265625,289.4652099609375,296.2826232910156,295.98028564453125,284.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870430221781,4.3489616352587745e-09,0.0009870387148112,-0.0104458946734666,0.0,0.0,0.0,-0.0069687841460108,60.0,8.662209510803223,0.0,-6.642493843855847e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.2435184342321e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001265409955522,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,7.18946466804482e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.733883780427276e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0004617312224581,286.1084289550781,294.1499938964844,295.76666259765625,289.4516296386719,296.27374267578125,295.9510803222656,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156360909342,0.0,0.0,0.0,-0.0068495320156216,60.0,8.560670852661133,0.0,-6.614833836238176e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.2435184342321e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001265409955522,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,7.18946466804482e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.733883780427276e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0004617312224581,286.1084289550781,294.1499938964844,295.76666259765625,289.4516296386719,296.27374267578125,295.9510803222656,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.1084109447808714e-09,0.0009849816560745,-0.0098156360909342,0.0,0.0,0.0,-0.0068495320156216,60.0,8.560670852661133,0.0,-6.614833836238176e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,9.22463514143601e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001262824807781,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,7.174776692409068e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.713998588267714e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.000460787967313,286.0934143066406,294.1499938964844,295.7300109863281,289.439208984375,296.264404296875,295.9226989746094,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987264230687e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328219301998,60.0,8.464425086975098,0.0,-6.587818290881843e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,9.22463514143601e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001262824807781,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,7.174776692409068e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.713998588267714e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.000460787967313,286.0934143066406,294.1499938964844,295.7300109863281,289.439208984375,296.264404296875,295.9226989746094,284.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987264230687e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328219301998,60.0,8.464425086975098,0.0,-6.587818290881843e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.206576942233367e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001260352582903,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.160730456234887e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,9.694982145447284e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0004598859522957,286.0785522460937,294.1499938964844,295.6933288574219,289.42791748046875,296.2546081542969,295.8951110839844,284.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647847357513001e-09,0.0009810432093217,-0.0086088962852954,0.0,0.0,0.0,-0.0066212099045515,60.0,8.37360954284668,0.0,-6.562035537172052e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.206576942233367e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001260352582903,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.160730456234887e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,9.694982145447284e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0004598859522957,286.0785522460937,294.1499938964844,295.6933288574219,289.42791748046875,296.2546081542969,295.8951110839844,284.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647847357513001e-09,0.0009810432093217,-0.0086088962852954,0.0,0.0,0.0,-0.0066212099045515,60.0,8.37360954284668,0.0,-6.562035537172052e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.197963663609698e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001259173441212,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,7.154030754463747e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.685911209089682e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.00045945571037,286.0711364746094,294.1499938964844,295.67498779296875,289.42266845703125,296.2495422363281,295.88165283203125,284.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801286505535,3.540455928430219e-09,0.0009801251580938,-0.0083275102078914,0.0,0.0,0.0,-0.0065679727122187,60.0,8.330426216125488,0.0,-6.549754516527173e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.18963341973722e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001258033153135,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.147551514208317e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.677140042185783e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0004590396420098,286.06378173828125,294.1499938964844,295.6566772460937,289.41766357421875,296.2443542480469,295.8683776855469,284.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436603890349943e-09,0.0009792371420189,-0.0080553963780403,0.0,0.0,0.0,-0.006516489200294,60.0,8.288599014282227,0.0,-6.537889163382715e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.173725266009568e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0001255855167983,299.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,7.135178020689636e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.660387149779126e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.000458244991023,286.04913330078125,294.1499938964844,295.6199951171875,289.4084167480469,296.233642578125,295.8422546386719,284.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238252554993437e-09,0.0009775405051186,-0.0075356704182922,0.0,0.0,0.0,-0.0064181550405919,60.0,8.208357810974121,0.0,-6.51525766670602e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.173725266009568e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0001255855167983,299.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,7.135178020689636e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.660387149779126e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.000458244991023,286.04913330078125,294.1499938964844,295.6199951171875,289.4084167480469,296.233642578125,295.8422546386719,284.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238252554993437e-09,0.0009775405051186,-0.0075356704182922,0.0,0.0,0.0,-0.0064181550405919,60.0,8.208357810974121,0.0,-6.51525766670602e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
