time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.158891043625772e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001253824448212,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,7.123639079509303e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.644766396377236e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0004575040366034,286.0346069335937,294.1499938964844,295.5833435058594,289.40008544921875,296.2225341796875,295.81689453125,284.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.053295394295219e-09,0.0009759590029716,-0.0070510348305106,0.0,0.0,0.0,-0.0063264640048146,60.0,8.133275032043457,0.0,-6.494189364048e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.158891043625772e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001253824448212,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,7.123639079509303e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.644766396377236e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0004575040366034,286.0346069335937,294.1499938964844,295.5833435058594,289.40008544921875,296.2225341796875,295.81689453125,284.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.053295394295219e-09,0.0009759590029716,-0.0070510348305106,0.0,0.0,0.0,-0.0063264640048146,60.0,8.133275032043457,0.0,-6.494189364048e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.144782234216108e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001251892826985,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,7.11266475263983e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.629908163333312e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0004567992582451,286.0201721191406,294.1499938964844,295.5466613769531,289.39263916015625,296.2109680175781,295.792236328125,284.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877371674259166e-09,0.0009744546259753,-0.0065900641493499,0.0,0.0,0.0,-0.006239250767976,60.0,8.062835693359375,0.0,-6.474181901694466e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.144782234216108e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001251892826985,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,7.11266475263983e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.629908163333312e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0004567992582451,286.0201721191406,294.1499938964844,295.5466613769531,289.39263916015625,296.2109680175781,295.792236328125,284.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877371674259166e-09,0.0009744546259753,-0.0065900641493499,0.0,0.0,0.0,-0.006239250767976,60.0,8.062835693359375,0.0,-6.474181901694466e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.13102921913378e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001250009954674,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,7.101967639755458e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,9.61542536970228e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.000456112291431,286.0058898925781,294.1499938964844,295.510009765625,289.3860168457031,296.198974609375,295.76837158203125,284.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.7058855156525397e-09,0.0009729882003739,-0.006140717305243,0.0,0.0,0.0,-0.0061542373150587,60.0,7.996569156646728,0.0,-6.454708767478223e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.13102921913378e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001250009954674,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,7.101967639755458e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,9.61542536970228e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.000456112291431,286.0058898925781,294.1499938964844,295.510009765625,289.3860168457031,296.198974609375,295.76837158203125,284.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.7058855156525397e-09,0.0009729882003739,-0.006140717305243,0.0,0.0,0.0,-0.0061542373150587,60.0,7.996569156646728,0.0,-6.454708767478223e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,9.124111966229977e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001249062916031,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.096586341504008e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.60814140853472e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0004557667707558,285.9988098144531,294.1499938964844,295.4916687011719,289.3829650878906,296.1927795410156,295.75689697265625,284.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963450931546e-09,0.0009722505928948,-0.0059147118590772,0.0,0.0,0.0,-0.0061114788986742,60.0,7.965292453765869,0.0,-6.444926015092278e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.117112495005132e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0001248104817932,299.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,7.091142470017076e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,9.600770863471551e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,0.0004554171464405,285.99176025390625,294.1499938964844,295.47332763671875,289.380126953125,296.1864929199219,295.7457275390625,284.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066989883,2.5323645402863804e-09,0.0009715041378512,-0.0056860358454287,0.0,0.0,0.0,-0.0060682143084704,60.0,7.934814929962158,0.0,-6.435034549667762e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.102869080379604e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001246154861291,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.080063369357958e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.585771476849914e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0004547056742012,285.97772216796875,294.1499938964844,295.4366760253906,289.3749389648437,296.1736755371094,295.7239990234375,284.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880611151,2.3547752636687846e-09,0.000969985674601,-0.0052206888794898,0.0,0.0,0.0,-0.005980176385492,60.0,7.875345706939697,0.0,-6.41492974295943e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.102869080379604e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001246154861291,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.080063369357958e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.585771476849914e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0004547056742012,285.97772216796875,294.1499938964844,295.4366760253906,289.3749389648437,296.1736755371094,295.7239990234375,284.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880611151,2.3547752636687846e-09,0.000969985674601,-0.0052206888794898,0.0,0.0,0.0,-0.005980176385492,60.0,7.875345706939697,0.0,-6.41492974295943e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.087865328183398e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0001244100858457,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,7.06839346094057e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.569971734890714e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0004539562505669,285.9638366699219,294.1499938964844,295.3999938964844,289.370361328125,296.16046142578125,295.7038269042969,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882817625,2.1677151185173216e-09,0.0009683861280791,-0.0047305226325988,0.0,0.0,0.0,-0.0058874427340924,60.0,7.81882381439209,0.0,-6.393786833314152e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.087865328183398e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,0.0001244100858457,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,7.06839346094057e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.569971734890714e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0004539562505669,285.9638366699219,294.1499938964844,295.3999938964844,289.370361328125,296.16046142578125,295.7038269042969,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882817625,2.1677151185173216e-09,0.0009683861280791,-0.0047305226325988,0.0,0.0,0.0,-0.0058874427340924,60.0,7.81882381439209,0.0,-6.393786833314152e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.072218381334096e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0001241958671016,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.056222966639325e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.553494601277636e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0004531746672,285.9500732421875,294.1499938964844,295.36334228515625,289.3663635253906,296.1468200683594,295.6855163574219,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726453803770028e-09,0.000966717954725,-0.0042193634435534,0.0,0.0,0.0,-0.0057907374575734,60.0,7.764846801757812,0.0,-6.371775640445776e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.072218381334096e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0001241958671016,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.056222966639325e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.553494601277636e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0004531746672,285.9500732421875,294.1499938964844,295.36334228515625,289.3663635253906,296.1468200683594,295.6855163574219,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726453803770028e-09,0.000966717954725,-0.0042193634435534,0.0,0.0,0.0,-0.0057907374575734,60.0,7.764846801757812,0.0,-6.371775640445776e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.056207636604086e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001239766861544,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.043769437586889e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.536634024698289e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0004523749230429,285.9364624023437,294.1499938964844,295.32666015625,289.3629150390625,296.1328125,295.6694641113281,284.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730402701587875e-09,0.0009650110732764,-0.0036963177844882,0.0,0.0,0.0,-0.0056917839683592,60.0,7.713287353515625,0.0,-6.349292647200856e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.056207636604086e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001239766861544,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.043769437586889e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.536634024698289e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0004523749230429,285.9364624023437,294.1499938964844,295.32666015625,289.3629150390625,296.1328125,295.6694641113281,284.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730402701587875e-09,0.0009650110732764,-0.0036963177844882,0.0,0.0,0.0,-0.0056917839683592,60.0,7.713287353515625,0.0,-6.349292647200856e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.048260108102112e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001238678669324,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,7.037587056402117e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,9.528264490654692e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0004519779176916,285.9297180175781,294.1499938964844,295.3083190917969,289.361328125,296.1256103515625,295.6627197265625,284.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673954197478622e-09,0.0009641636861488,-0.0034366708714514,0.0,0.0,0.0,-0.005642662756145,60.0,7.688753128051758,-0.0,-6.338146363304986e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,9.040403529070318e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001237603137269,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,7.031476707197726e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.519991726847364e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0004515854816418,285.92303466796875,294.1499938964844,295.2900085449219,289.3598937988281,296.1183166503906,295.6565856933594,284.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.5760145410936843e-09,0.0009633267764002,-0.0031800267752259,0.0,0.0,0.0,-0.005594112444669,60.0,7.664755344390869,-0.0,-6.327138635242592e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.02495885384269e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001235488743986,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.019463373580948e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.50372705119662e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.000450813997304,285.9096374511719,294.1499938964844,295.2533264160156,289.3572692871094,296.1037292480469,295.64453125,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616811294108,1.383465009219264e-09,0.0009616797906346,-0.0026754641439765,0.0,0.0,0.0,-0.0054986546747386,60.0,7.617040157318115,-0.0,-6.30552534630624e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.02495885384269e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001235488743986,299.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.019463373580948e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,9.50372705119662e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.000450813997304,285.9096374511719,294.1499938964844,295.2533264160156,289.3572692871094,296.1037292480469,295.64453125,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616811294108,1.383465009219264e-09,0.0009616797906346,-0.0026754641439765,0.0,0.0,0.0,-0.0054986546747386,60.0,7.617040157318115,-0.0,-6.30552534630624e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.010554640553892e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001233516813954,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,7.008259126450866e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,9.488558862358332e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0004500944924075,285.8963623046875,294.1499938964844,295.2166748046875,289.35498046875,296.0888366699219,295.634765625,284.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096014526207,1.203881772049442e-09,0.0009601440397091,-0.0022048763930797,0.0,0.0,0.0,-0.0054096272215247,60.0,7.571788311004639,-0.0,-6.285400644401308e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.010554640553892e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001233516813954,299.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,7.008259126450866e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,9.488558862358332e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0004500944924075,285.8963623046875,294.1499938964844,295.2166748046875,289.35498046875,296.0888366699219,295.634765625,284.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096014526207,1.203881772049442e-09,0.0009601440397091,-0.0022048763930797,0.0,0.0,0.0,-0.0054096272215247,60.0,7.571788311004639,-0.0,-6.285400644401308e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.009741188492626e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001233405491802,299.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,7.007626118138433e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,9.487702482147142e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.000450053892564,285.8877258300781,294.1499938964844,295.17999267578125,289.3529968261719,296.07489013671875,295.6264343261719,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006610174314118,8.941514750837594e-10,0.0006610165582969,-0.0016897208988666,0.0,0.0,0.0,-0.0037658140063285,60.0,6.603361129760742,-0.0,-6.284256670596733e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.009741188492626e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001233405491802,299.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,7.007626118138433e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,9.487702482147142e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.000450053892564,285.8877258300781,294.1499938964844,295.17999267578125,289.3529968261719,296.07489013671875,295.6264343261719,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006610174314118,8.941514750837594e-10,0.0006610165582969,-0.0016897208988666,0.0,0.0,0.0,-0.0037658140063285,60.0,6.603361129760742,-0.0,-6.284256670596733e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.00221784831956e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001232375507242,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,7.001774065429345e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.479779691901058e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0004496780748013,285.8629150390625,294.1499938964844,295.1433410644531,289.3512268066406,296.0537109375,295.6202392578125,284.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005671687540598,7.071693786109279e-10,0.0005671680555678,-0.0012919915607199,0.0,0.0,0.0,-0.0032094267662614,60.0,5.692214488983154,-0.0,-6.273760533304086e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.00221784831956e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001232375507242,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,7.001774065429345e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.479779691901058e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0004496780748013,285.8629150390625,294.1499938964844,295.1433410644531,289.3512268066406,296.0537109375,295.6202392578125,284.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005671687540598,7.071693786109279e-10,0.0005671680555678,-0.0012919915607199,0.0,0.0,0.0,-0.0032094267662614,60.0,5.692214488983154,-0.0,-6.273760533304086e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,4.5629680244019255e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,6.246560224099085e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,3.549000030034222e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,4.805030403076671e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.000227929034736,285.89312744140625,294.1499938964844,295.125,289.35040283203125,296.0067749023437,295.5960693359375,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004858311440329,6.077504610679796e-10,0.0004858305328525,-0.0011119552655145,0.0,0.0,0.0,-0.0027366147842258,60.0,5.393354415893555,-0.0,-1.6118455903324502e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,3.817614560830407e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,5.22619484399911e-05,299.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,2.9692764655919746e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,4.020136475446634e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001906971883727,285.8941650390625,294.1499938964844,295.1066589355469,289.3496398925781,296.0014038085937,295.59454345703125,284.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173444176558,5.193655505664192e-10,0.0004173438937868,-0.0009480767766945,0.0,0.0,0.0,-0.0023491745814681,60.0,4.7361273765563965,-0.0,-1.1282688561209396e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,3.120793553534895e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,4.2722687794594094e-05,299.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,2.427300933049992e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,3.286349601694383e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001558896474307,285.9111328125,294.1499938964844,295.08758544921875,289.348876953125,296.0008239746094,295.591796875,284.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003500135208014,4.3342690547731877e-10,0.0003500130842439,-0.000789473648183,0.0,0.0,0.0,-0.0019688594620674,60.0,4.029808521270752,-0.0,-7.539773250186954e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,2.700607547012624e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,3.697047213790938e-05,299.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,2.1004871086915955e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,2.8438729714252983e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,0.0001349005469819,285.9118957519531,294.1499938964844,295.07000732421875,289.3481750488281,295.99627685546875,295.5915832519531,284.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002877799270208,3.5993838465309125e-10,0.0002877795777749,-0.0006585046066902,0.0,0.0,0.0,-0.0016209821915253,60.0,3.5835719108581543,-0.0,-5.646132450465302e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,1.917993722599931e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,2.62567336903885e-05,299.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,1.4917833141225856e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,2.0197419871692542e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.58074742811732e-05,285.9166259765625,294.1499938964844,295.0333251953125,289.3467712402344,295.9911804199219,295.592529296875,284.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001819868775783,2.3319868258653287e-10,0.0001819866447476,-0.0004310967924539,0.0,0.0,0.0,-0.001028501894325,60.0,2.764201402664185,-0.0,-2.847885038903541e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,1.917993722599931e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,2.62567336903885e-05,299.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,1.4917833141225856e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,2.0197419871692542e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.58074742811732e-05,285.9166259765625,294.1499938964844,295.0333251953125,289.3467712402344,295.9911804199219,295.592529296875,284.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001819868775783,2.3319868258653287e-10,0.0001819866447476,-0.0004310967924539,0.0,0.0,0.0,-0.001028501894325,60.0,2.764201402664185,-0.0,-2.847885038903541e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,1.0757994459709153e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,1.4727357665833551e-05,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,8.367386726604309e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,1.1328698747092858e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,5.373825115384534e-05,285.91278076171875,294.1499938964844,294.9966735839844,289.3453674316406,295.98687744140625,295.5929870605469,284.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146382273873,1.4338284726189698e-10,0.0001146380818681,-0.000262317887973,0.0,0.0,0.0,-0.0006457238923758,60.0,2.116842746734619,-0.0,-8.95964302749519e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,1.0757994459709153e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,1.4727357665833551e-05,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,8.367386726604309e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,1.1328698747092858e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,5.373825115384534e-05,285.91278076171875,294.1499938964844,294.9966735839844,289.3453674316406,295.98687744140625,295.5929870605469,284.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146382273873,1.4338284726189698e-10,0.0001146380818681,-0.000262317887973,0.0,0.0,0.0,-0.0006457238923758,60.0,2.116842746734619,-0.0,-8.95964302749519e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,5.988865723338677e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,8.198569958040025e-06,299.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,4.6580389607697725e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,6.306571322056698e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,2.9915536288172007e-05,285.9133605957031,294.1499938964844,294.9599914550781,289.34393310546875,295.9860534667969,295.59326171875,284.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.38174096820876e-05,7.981922761635117e-11,6.381732964655384e-05,-0.0001460288331145,0.0,0.0,0.0,-0.000359465018846,60.0,1.6453392505645752,-0.0,-2.7766250410010684e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,5.988865723338677e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,8.198569958040025e-06,299.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,4.6580389607697725e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,6.306571322056698e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,2.9915536288172007e-05,285.9133605957031,294.1499938964844,294.9599914550781,289.34393310546875,295.9860534667969,295.59326171875,284.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.38174096820876e-05,7.981922761635117e-11,6.381732964655384e-05,-0.0001460288331145,0.0,0.0,0.0,-0.000359465018846,60.0,1.6453392505645752,-0.0,-2.7766250410010684e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,3.830465630016988e-06,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,5.243787200015504e-06,299.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,2.979271812364459e-06,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,4.033669029013254e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,1.91339131561108e-05,285.902587890625,294.1499938964844,294.9416809082031,289.3431701660156,295.9901123046875,295.5915832519531,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.081758743268438e-05,5.1052315153121697e-11,4.081753650098108e-05,-9.33999108383432e-05,0.0,0.0,0.0,-0.0002299136540386,60.0,1.3764177560806274,-0.0,-1.135876809277292e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,2.6101818093593465e-06,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,3.573257345124148e-06,299.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,2.0301556560298195e-06,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,2.748650331341196e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,1.3038360521022696e-05,285.902587890625,294.1499938964844,294.92333984375,289.3423767089844,295.9901123046875,295.5915832519531,284.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.781514922389761e-05,3.4789397057588545e-11,2.781511466309894e-05,-6.364675209624693e-05,0.0,0.0,0.0,-0.0001566745340824,60.0,1.236999273300171,-0.0,-5.2743583806025285e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,9.09683421923546e-07,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,1.245328121513012e-06,299.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.075364578668086e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,9.579415518601309e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,4.544043804344256e-06,285.9026184082031,294.1499938964844,294.8866577148437,289.3406982421875,295.9900817871094,295.59161376953125,284.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.693978427094407e-06,1.2124589526818495e-11,9.693965694168584e-06,-2.218179179180879e-05,0.0,0.0,0.0,-5.460332613438368e-05,60.0,1.0112667083740234,-0.0,-6.40632035267541e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
