time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,9.09683421923546e-07,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,1.245328121513012e-06,299.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.075364578668086e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,9.579415518601309e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,4.544043804344256e-06,285.9026184082031,294.1499938964844,294.8866577148437,289.3406982421875,295.9900817871094,295.59161376953125,284.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.693978427094407e-06,1.2124589526818495e-11,9.693965694168584e-06,-2.218179179180879e-05,0.0,0.0,0.0,-5.460332613438368e-05,60.0,1.0112667083740234,-0.0,-6.40632035267541e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,1.551832014001775e-07,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,2.1244095194106202e-07,299.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,1.2069888555288344e-07,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,1.6341557795840345e-07,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,7.751699513391941e-07,285.9026184082031,294.1499938964844,294.8500061035156,289.3388061523437,295.9900817871094,295.59161376953125,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6539489706701715e-06,2.068574478375496e-12,1.6539469243070926e-06,-3.7844090456928825e-06,0.0,0.0,0.0,-9.316179784946144e-06,60.0,0.8632869720458984,-0.0,-1.8643074551575461e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,1.551832014001775e-07,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,2.1244095194106202e-07,299.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,1.2069888555288344e-07,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,1.6341557795840345e-07,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,7.751699513391941e-07,285.9026184082031,294.1499938964844,294.8500061035156,289.3388061523437,295.9900817871094,295.59161376953125,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6539489706701715e-06,2.068574478375496e-12,1.6539469243070926e-06,-3.7844090456928825e-06,0.0,0.0,0.0,-9.316179784946144e-06,60.0,0.8632869720458984,-0.0,-1.8643074551575461e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,2.8550684039174707e-10,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,3.9084993574967086e-10,299.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,2.2206242400457646e-10,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,3.006528082050153e-10,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,1.4261616332333915e-09,285.9026184082031,294.1499938964844,294.8148498535156,289.3385925292969,295.9900817871094,295.59161376953125,284.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.092812450589122e-09,3.872280575074709e-15,3.0928084537862333e-09,-7.043578165166764e-09,0.0,0.0,0.0,-1.7404090613126755e-08,60.0,0.7574159502983093,-0.0,-6.310462148481428e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,2.8550684039174707e-10,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,3.9084993574967086e-10,299.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,2.2206242400457646e-10,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,3.006528082050153e-10,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,1.4261616332333915e-09,285.9026184082031,294.1499938964844,294.8148498535156,289.3385925292969,295.9900817871094,295.59161376953125,284.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.092812450589122e-09,3.872280575074709e-15,3.0928084537862333e-09,-7.043578165166764e-09,0.0,0.0,0.0,-1.7404090613126755e-08,60.0,0.7574159502983093,-0.0,-6.310462148481428e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.184315113985876e-11,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,1.2573039831487162e-10,299.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,7.143406005605257e-11,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.671537182232015e-11,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,4.5877421306350636e-10,285.9020690917969,294.1499938964844,294.7825927734375,289.3419494628906,295.9903259277344,295.591552734375,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.948847301544106e-10,1.257306166630248e-15,9.948835089090835e-10,-2.266686172092136e-09,0.0,0.0,0.0,-5.617039278149605e-09,60.0,0.6893683671951294,-0.0,-6.530127585716153e-20,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.184315113985876e-11,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,1.2573039831487162e-10,299.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,7.143406005605257e-11,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.671537182232015e-11,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,4.5877421306350636e-10,285.9020690917969,294.1499938964844,294.7825927734375,289.3419494628906,295.9903259277344,295.591552734375,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.948847301544106e-10,1.257306166630248e-15,9.948835089090835e-10,-2.266686172092136e-09,0.0,0.0,0.0,-5.617039278149605e-09,60.0,0.6893683671951294,-0.0,-6.530127585716153e-20,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,5.116610260480492e-11,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,7.004478941308179e-11,299.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,3.979613513727109e-11,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,5.388043136655973e-11,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,2.555845257656841e-10,285.9019775390625,294.1499938964844,294.7674865722656,289.3448791503906,295.9903564453125,295.591552734375,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.549536941096277e-10,7.094835845870297e-16,5.54953027975813e-10,-1.2663816661984127e-09,0.0,0.0,0.0,-3.14321368932724e-09,60.0,0.6604286432266235,-0.0,-2.026715446935807e-20,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,2.83971873793476e-11,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,3.887485819364933e-11,299.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,2.2086854914449283e-11,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,2.990363859312062e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,1.4184940722028472e-10,285.9019470214844,294.1499938964844,294.7530212402344,289.3486022949219,295.9903869628906,295.591552734375,284.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.050899255452322e-10,3.978738481682267e-16,3.0508953696717356e-10,-6.970171106956964e-10,0.0,0.0,0.0,-1.7171259969472883e-09,60.0,0.6334975957870483,-0.0,-6.2427898401777365e-21,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,1.3559016756592436e-11,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,1.85618690556888e-11,299.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,1.0545975551168318e-11,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,1.4278313774374052e-11,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,6.772989807890539e-11,285.90191650390625,294.1499938964844,294.73651123046875,289.3541259765625,295.9903869628906,295.591552734375,284.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4633216860460152e-10,1.9976233122143307e-16,1.4633197431557218e-10,-3.34935634782596e-10,0.0,0.0,0.0,-8.294591680169106e-10,60.0,0.603429913520813,-0.0,-1.4232605732803425e-21,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.674915390720738e-12,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,1.0506718758906963e-11,299.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,5.969420270590664e-12,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,8.082064531511612e-12,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,3.833767678318445e-11,285.9018859863281,294.1499938964844,294.7259826660156,289.3583984375,295.9903869628906,295.591552734375,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.659130357191458e-11,9.158124196180436e-17,8.659120642739991e-11,-1.9482968016681923e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.583389937877655,-0.0,-4.560109795995244e-22,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,2.713670887999342e-08,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,3.714930585374533e-08,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,2.1106476566501442e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,2.857629510799597e-08,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,1.3555307987189738e-07,285.9017639160156,294.1499938964844,294.70123291015625,289.3711242675781,295.9904479980469,295.591552734375,284.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8915627581227454e-07,3.616485095333384e-13,2.891559347517614e-07,-6.616650125579326e-07,0.0,0.0,0.0,-1.6287376638501885e-06,60.0,0.5404322743415833,-0.0,-5.700887488859288e-15,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,2.713670887999342e-08,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,3.714930585374533e-08,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,2.1106476566501442e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,2.857629510799597e-08,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,1.3555307987189738e-07,285.9017639160156,294.1499938964844,294.70123291015625,289.3711242675781,295.9904479980469,295.591552734375,284.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8915627581227454e-07,3.616485095333384e-13,2.891559347517614e-07,-6.616650125579326e-07,0.0,0.0,0.0,-1.6287376638501885e-06,60.0,0.5404322743415833,-0.0,-5.700887488859288e-15,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,2.6403807851238525e-07,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,3.61459825626298e-07,299.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,2.053643726185328e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,2.780451211492619e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,1.3189209084885078e-06,285.9017639160156,294.1499938964844,294.6785583496094,289.3865661621094,295.9904479980469,295.591552734375,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.813901801346219e-06,3.5193974470826284e-12,2.813898163367412e-06,-6.4386476879008114e-06,0.0,0.0,0.0,-1.5849844203330576e-05,60.0,0.5119046568870544,-0.0,-5.397109083433993e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,2.6403807851238525e-07,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,3.61459825626298e-07,299.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,2.053643726185328e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,2.780451211492619e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,1.3189209084885078e-06,285.9017639160156,294.1499938964844,294.6785583496094,289.3865661621094,295.9904479980469,295.591552734375,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.813901801346219e-06,3.5193974470826284e-12,2.813898163367412e-06,-6.4386476879008114e-06,0.0,0.0,0.0,-1.5849844203330576e-05,60.0,0.5119046568870544,-0.0,-5.397109083433993e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,1.9267999959993176e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,2.6377288122603204e-06,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,1.4986326277721671e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,2.029015604421147e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,9.62473677645903e-06,285.9021911621094,294.1499938964844,294.6578369140625,289.4045715332031,295.9897766113281,295.5916748046875,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.053113530564588e-05,2.5679396109534736e-11,2.0531109839794223e-05,-4.6980501792859286e-05,0.0,0.0,0.0,-0.0001156460784841,60.0,0.5631957054138184,-0.0,-2.874096793892278e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,1.9267999959993176e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,2.6377288122603204e-06,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,1.4986326277721671e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,2.029015604421147e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,9.62473677645903e-06,285.9021911621094,294.1499938964844,294.6578369140625,289.4045715332031,295.9897766113281,295.5916748046875,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.053113530564588e-05,2.5679396109534736e-11,2.0531109839794223e-05,-4.6980501792859286e-05,0.0,0.0,0.0,-0.0001156460784841,60.0,0.5631957054138184,-0.0,-2.874096793892278e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,2.9140489914425416e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,3.989241577073699e-06,299.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,2.2664983134745853e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,3.0686373975186143e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,1.4556235328200272e-05,285.90252685546875,294.1499938964844,294.6481018066406,289.4144287109375,295.9892578125,295.5917358398437,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.10509349219501e-05,3.8837041221873037e-11,3.1050894904183224e-05,-7.105243275873363e-05,0.0,0.0,0.0,-0.0001749011134961,60.0,0.6056193709373474,-0.0,-6.573880328986093e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,4.4066409827792086e-06,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,6.032553301338339e-06,299.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,3.427411229495192e-06,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,4.640410224965308e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,2.201202005380765e-05,285.9027099609375,294.1499938964844,294.6387939453125,289.4248962402344,295.9889831542969,295.5918273925781,284.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.695884854299948e-05,5.873306702097736e-11,4.695879033533856e-05,-0.0001074515166692,0.0,0.0,0.0,-0.0002645053609739,60.0,0.6595096588134766,-0.0,-1.5032922129343262e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,8.893043741409201e-06,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,1.2174297808087433e-05,299.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,6.916859547345666e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,9.364813195134047e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,4.442246063263156e-05,285.904052734375,294.1499938964844,294.6212463378906,289.4473571777344,295.98687744140625,295.5921630859375,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.47607768466696e-05,1.1852234471643186e-10,9.47606604313478e-05,-0.000216836691834,0.0,0.0,0.0,-0.0005337606417015,60.0,0.8812766075134277,-0.0,-6.12250139475634e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,8.893043741409201e-06,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,1.2174297808087433e-05,299.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,6.916859547345666e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,9.364813195134047e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,4.442246063263156e-05,285.904052734375,294.1499938964844,294.6212463378906,289.4473571777344,295.98687744140625,295.5921630859375,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.47607768466696e-05,1.1852234471643186e-10,9.47606604313478e-05,-0.000216836691834,0.0,0.0,0.0,-0.0005337606417015,60.0,0.8812766075134277,-0.0,-6.12250139475634e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,1.4940094843041152e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,2.045252222160343e-05,299.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,1.1620154509728309e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,1.5732657629996538e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,7.462864596163854e-05,285.90679931640625,294.1499938964844,294.60504150390625,289.4717712402344,295.98175048828125,295.5921630859375,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001591962645761,1.9911515491966006e-10,0.0001591960608493,-0.00036428112071,0.0,0.0,0.0,-0.0008967075846157,60.0,1.2279703617095947,-0.0,-1.727964216158284e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,1.4940094843041152e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,2.045252222160343e-05,299.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,1.1620154509728309e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,1.5732657629996538e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,7.462864596163854e-05,285.90679931640625,294.1499938964844,294.60504150390625,289.4717712402344,295.98175048828125,295.5921630859375,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001591962645761,1.9911515491966006e-10,0.0001591960608493,-0.00036428112071,0.0,0.0,0.0,-0.0008967075846157,60.0,1.2279703617095947,-0.0,-1.727964216158284e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,2.071921517199371e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,2.8363956516841423e-05,299.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,1.611505649634637e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,2.181835588999093e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001034964661812,285.90985107421875,294.1499938964844,294.59228515625,289.4935607910156,295.97637939453125,295.59228515625,284.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000220776462811,2.761368078640913e-10,0.0002207761863246,-0.0005051921471022,0.0,0.0,0.0,-0.0012435717508196,60.0,1.5557646751403809,-0.0,-3.3233384932884742e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,2.27126347454032e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,3.109288445557468e-05,299.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,1.7665504856267944e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,2.391752423136495e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001134539779741,285.91015625,294.1499938964844,294.58990478515625,289.4979248046875,295.97418212890625,295.5911560058594,284.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002420037344563,3.0269031725538303e-10,0.0002420034288661,-0.0005537746474146,0.0,0.0,0.0,-0.0013631413457915,60.0,1.6774909496307373,-0.0,-3.9935854623252e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,3.458439459791407e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,4.734495450975373e-05,299.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,2.689916072995402e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,3.641907460405491e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001727557100821,285.9117126464844,294.1499938964844,294.5757141113281,289.5256042480469,295.9623718261719,295.5831604003906,284.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003938615845981,4.863092151197175e-10,0.0003938611189369,-0.0008846540004014,0.0,0.0,0.0,-0.0022146417759358,60.0,2.531651496887207,-0.0,-9.259512268045e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,3.458439459791407e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,4.734495450975373e-05,299.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,2.689916072995402e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,3.641907460405491e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001727557100821,285.9117126464844,294.1499938964844,294.5757141113281,289.5256042480469,295.9623718261719,295.5831604003906,284.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003938615845981,4.863092151197175e-10,0.0003938611189369,-0.0008846540004014,0.0,0.0,0.0,-0.0022146417759358,60.0,2.531651496887207,-0.0,-9.259512268045e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,9.030820365296675e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001236290845554,299.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,7.024019578238949e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.509899246040732e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,0.0004511068400461,285.953857421875,294.1499938964844,294.56890869140625,289.5399780273437,295.904296875,295.529052734375,284.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003135713923256,1.7814216768385904e-10,-0.0003135715669486,-0.0007819102611392,0.0,0.0,0.0,0.0014570821076631,60.0,3.3188023567199707,-0.0,-6.313667455515315e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,4.109752262593247e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,5.62612185603939e-05,299.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,3.196495890733786e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,4.327771966927685e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0002052900526905,285.94970703125,294.1499938964844,294.5622253417969,289.5546264648437,295.8620300292969,295.5169982910156,284.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000646207248792,7.56349538555412e-10,0.0006462064920924,-0.0013422484043985,0.0,0.0,0.0,-0.0036080901045352,60.0,4.245713233947754,-0.0,-1.3075506899440372e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.062685421667992e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001240653073182,299.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,7.048803672660142e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.543454507365824e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0004526985867414,285.968994140625,294.1499938964844,294.5533752441406,289.5750427246094,295.8117980957031,295.451171875,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0006155048613436,2.6927715612856673e-10,-0.0006155051523819,-0.001323438482359,0.0,0.0,0.0,0.0029334793798625,60.0,4.607914447784424,-0.0,-6.358293802577465e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,9.007252083392814e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001233064540429,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,7.005688530625775e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.485080954618752e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0004499295901041,285.97137451171875,294.1499938964844,294.5492553710937,289.5848083496094,295.813232421875,295.4269714355469,284.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595979354344,1.162115736974556e-09,0.0009595967712812,-0.0020956208463758,0.0,0.0,0.0,-0.005387966055423,60.0,4.867868900299072,-0.0,-6.280745878939342e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.034053073264658e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0001236733369296,299.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.026532693998888e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,9.513302939012648e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0004512683663051,285.9578857421875,294.1499938964844,294.53662109375,289.61590576171875,295.7915954589844,295.4005126953125,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626438259147,1.4961220040632384e-09,0.0009626423125155,-0.0029706754721701,0.0,0.0,0.0,-0.0055544995702803,60.0,6.4772539138793945,-0.0,-6.318166612118148e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.034053073264658e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0001236733369296,299.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.026532693998888e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,9.513302939012648e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0004512683663051,285.9578857421875,294.1499938964844,294.53662109375,289.61590576171875,295.7915954589844,295.4005126953125,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626438259147,1.4961220040632384e-09,0.0009626423125155,-0.0029706754721701,0.0,0.0,0.0,-0.0055544995702803,60.0,6.4772539138793945,-0.0,-6.318166612118148e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,9.060901356860997e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.0001240408746525,299.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,7.047414692351595e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.54157585510984e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0004526094999164,285.9466552734375,294.1499938964844,294.5260925292969,289.6425476074219,295.7735595703125,295.365966796875,284.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655030444264,1.830545270919969e-09,0.0009655012399889,-0.0038470057770609,0.0,0.0,0.0,-0.0057202838361263,60.0,6.909603595733643,-0.0,-6.35576569152363e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.066553320735692e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001241182471858,299.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,7.051810098346323e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,9.54752686084248e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0004528918361756,285.94451904296875,294.1499938964844,294.5240783691406,289.64776611328125,295.77008056640625,295.3575744628906,284.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661078802309,1.9009489538035496e-09,0.0009661059593781,-0.0040314891375601,0.0,0.0,0.0,-0.0057551995851099,60.0,6.95396089553833,-0.0,-6.363695348454712e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.100318857235834e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001245804742211,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,7.078071939758956e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.583083738107234e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004545784904621,285.93121337890625,294.1499938964844,294.511474609375,289.6801147460937,295.7486267089844,295.3014831542969,284.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697016212157,2.3215418476496552e-09,0.0009696992929093,-0.0051336074247956,0.0,0.0,0.0,-0.0059636901132762,60.0,7.186196327209473,-0.0,-6.411170971887259e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.100318857235834e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001245804742211,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,7.078071939758956e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.583083738107234e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004545784904621,285.93121337890625,294.1499938964844,294.511474609375,289.6801147460937,295.7486267089844,295.3014831542969,284.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697016212157,2.3215418476496552e-09,0.0009696992929093,-0.0051336074247956,0.0,0.0,0.0,-0.0059636901132762,60.0,7.186196327209473,-0.0,-6.411170971887259e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,9.113282430917025e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0001247579493792,299.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,7.088154961820692e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.596734889782964e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0004552260506898,285.9245910644531,294.1499938964844,294.50506591796875,289.6964416503906,295.7379150390625,295.271240234375,284.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710895246826,2.483013572529557e-09,0.0009710870217531,-0.0055567142553627,0.0,0.0,0.0,-0.0060437736101448,60.0,7.263676643371582,-0.0,-6.429443999422801e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
