time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,9.123345807893202e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001248956978088,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,7.095981709426269e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,9.607332322048023e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0004557287611532,285.9179992675781,294.1499938964844,294.4985656738281,289.7128295898437,295.7272644042969,295.2384948730469,284.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721562382765,2.608339100262924e-09,0.0009721536189317,-0.0058851148933172,0.0,0.0,0.0,-0.0061058774590492,60.0,7.327933311462402,-0.0,-6.443644906539704e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.139336907537654e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001251146168215,299.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,7.108418503776193e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.62417179835029e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0004565275739878,285.9049377441406,294.1499938964844,294.4851989746094,289.7456359863281,295.7059936523437,295.172119140625,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738590451888,2.807478693966914e-09,0.0009738562512211,-0.0064069246873259,0.0,0.0,0.0,-0.006204598583281,60.0,7.4398956298828125,-0.0,-6.466241586622345e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.139336907537654e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001251146168215,299.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,7.108418503776193e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.62417179835029e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0004565275739878,285.9049377441406,294.1499938964844,294.4851989746094,289.7456359863281,295.7059936523437,295.172119140625,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738590451888,2.807478693966914e-09,0.0009738562512211,-0.0064069246873259,0.0,0.0,0.0,-0.006204598583281,60.0,7.4398956298828125,-0.0,-6.466241586622345e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.14831762202084e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001252375514013,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.115403423085809e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.633629088057204e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0004569761804305,285.8919677734375,294.1499938964844,294.4711608886719,289.77838134765625,295.684814453125,295.106689453125,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748158627189,2.9192734896099637e-09,0.0009748129523359,-0.0066998591646552,0.0,0.0,0.0,-0.0062600234523415,60.0,7.535628318786621,-0.0,-6.478944669652266e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.14831762202084e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001252375514013,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.115403423085809e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.633629088057204e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0004569761804305,285.8919677734375,294.1499938964844,294.4711608886719,289.77838134765625,295.684814453125,295.106689453125,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748158627189,2.9192734896099637e-09,0.0009748129523359,-0.0066998591646552,0.0,0.0,0.0,-0.0062600234523415,60.0,7.535628318786621,-0.0,-6.478944669652266e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.152604616247118e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001252962392754,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,7.118737266864628e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.638143092161044e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0004571903555188,285.8791809082031,294.1499938964844,294.45623779296875,289.810791015625,295.66375732421875,295.0448608398437,284.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752712794579,2.972586843341673e-09,0.0009752683108672,-0.0068395566195249,0.0,0.0,0.0,-0.0062864506617188,60.0,7.61958646774292,-0.0,-6.48500702027377e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.152604616247118e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001252962392754,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,7.118737266864628e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.638143092161044e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0004571903555188,285.8791809082031,294.1499938964844,294.45623779296875,289.810791015625,295.66375732421875,295.0448608398437,284.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752712794579,2.972586843341673e-09,0.0009752683108672,-0.0068395566195249,0.0,0.0,0.0,-0.0062864506617188,60.0,7.61958646774292,-0.0,-6.48500702027377e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.155038424069062e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0001253295486094,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,7.120629743440077e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.64070641202852e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004573119513224,285.8664855957031,294.1499938964844,294.4402770996094,289.8427429199219,295.6427917480469,294.98614501953125,284.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755297214724,3.002811554964068e-09,0.0009755267528817,-0.0069187534973025,0.0,0.0,0.0,-0.0063014342449605,60.0,7.697157859802246,-0.0,-6.488445336572114e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.155038424069062e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0001253295486094,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,7.120629743440077e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,9.64070641202852e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004573119513224,285.8664855957031,294.1499938964844,294.4402770996094,289.8427429199219,295.6427917480469,294.98614501953125,284.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755297214724,3.002811554964068e-09,0.0009755267528817,-0.0069187534973025,0.0,0.0,0.0,-0.0063014342449605,60.0,7.697157859802246,-0.0,-6.488445336572114e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.158872853731737e-05,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0001253820373676,299.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.123611430870369e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,9.644743840908632e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.0004575034836307,285.86016845703125,294.1499938964844,294.4317932128906,289.8584289550781,295.63232421875,294.9577941894531,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759380482137,3.050532715320741e-09,0.0009759350214153,-0.0070437961257994,0.0,0.0,0.0,-0.0063250926323235,60.0,7.734676837921143,-0.0,-6.493875304158794e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,9.16435819817707e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0001254571252502,299.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.127878052415326e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,9.650520223658532e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0004577774961944,285.8539123535156,294.1499938964844,294.4230041503906,289.8739624023437,295.6218566894531,294.9296264648437,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765226277522,3.118831859438842e-09,0.0009765194845385,-0.0072227576747536,0.0,0.0,0.0,-0.0063589536584913,60.0,7.77219295501709,-0.0,-6.501650773316214e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,9.175993909593672e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001256164105143,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,7.136927160900086e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,9.662772936280815e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0004583587287925,285.8444519042969,294.1499938964844,294.408935546875,289.8970642089844,295.60595703125,294.8866271972656,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777605300769,3.263727732516486e-09,0.0009777572704479,-0.0076024229638278,0.0,0.0,0.0,-0.0064307786524295,60.0,7.829636096954346,-0.0,-6.51816236540981e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.18062578421086e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001256798132089,299.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,7.140529487514868e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.667650010669604e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0004585900751408,285.8414611816406,294.1499938964844,294.404296875,289.9042358398437,295.6009216308594,294.8729248046875,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782534325495,3.321409591805491e-09,0.0009782500565052,-0.0077535635791718,0.0,0.0,0.0,-0.0064593721181154,60.0,7.847943305969238,-0.0,-6.52474128060021e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,9.202159708365798e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001259746059076,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.157278014346957e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,9.69032698776573e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0004596657818183,285.82916259765625,294.1499938964844,294.3838806152344,289.93341064453125,295.5799560546875,294.8155212402344,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805477457121,3.589618602362065e-09,0.0009805441368371,-0.0084563279524445,0.0,0.0,0.0,-0.0065923375077545,60.0,7.923938274383545,-0.0,-6.555375620109771e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,9.202159708365798e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001259746059076,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.157278014346957e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,9.69032698776573e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0004596657818183,285.82916259765625,294.1499938964844,294.3838806152344,289.93341064453125,295.5799560546875,294.8155212402344,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805477457121,3.589618602362065e-09,0.0009805441368371,-0.0084563279524445,0.0,0.0,0.0,-0.0065923375077545,60.0,7.923938274383545,-0.0,-6.555375620109771e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.226398105965929e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001263064186787,299.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,7.176130020525306e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,9.715851047076284e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0004608765593729,285.8169250488281,294.1499938964844,294.36163330078125,289.96124267578125,295.5589294433594,294.7571716308594,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831296047195,3.891516886511681e-09,0.0009831256465986,-0.0092473495751619,0.0,0.0,0.0,-0.0067420019768178,60.0,8.000353813171387,-0.0,-6.589942813661764e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.226398105965929e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001263064186787,299.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,7.176130020525306e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,9.715851047076284e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0004608765593729,285.8169250488281,294.1499938964844,294.36163330078125,289.96124267578125,295.5589294433594,294.7571716308594,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831296047195,3.891516886511681e-09,0.0009831256465986,-0.0092473495751619,0.0,0.0,0.0,-0.0067420019768178,60.0,8.000353813171387,-0.0,-6.589942813661764e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,9.246584522770718e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001265827595489,299.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,7.191830081865191e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.737108484841885e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0004618849197868,285.8048095703125,294.1499938964844,294.3373107910156,289.98748779296875,295.5378112792969,294.69940185546875,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852800285443,4.1429366604006646e-09,0.0009852759540081,-0.0099060973152518,0.0,0.0,0.0,-0.006866643205285,60.0,8.072141647338867,-0.0,-6.618800085789189e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,9.246584522770718e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001265827595489,299.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,7.191830081865191e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.737108484841885e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0004618849197868,285.8048095703125,294.1499938964844,294.3373107910156,289.98748779296875,295.5378112792969,294.69940185546875,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852800285443,4.1429366604006646e-09,0.0009852759540081,-0.0099060973152518,0.0,0.0,0.0,-0.006866643205285,60.0,8.072141647338867,-0.0,-6.618800085789189e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,9.254786709789188e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,0.0001266950421268,299.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,7.198208913905546e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.74574504652992e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0004622946435119,285.7987976074219,294.1499938964844,294.3243408203125,289.9999694824219,295.5271911621094,294.6710510253906,284.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861523285508,4.245078955023018e-09,0.0009861481375992,-0.010173718445003,0.0,0.0,0.0,-0.0069172731600701,60.0,8.10577392578125,-0.0,-6.630541804497625e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.26085631363094e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001267781335627,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,7.202929555205628e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.75213697529398e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0004625978472176,285.7928161621094,294.1499938964844,294.31072998046875,290.0119934082031,295.5165405273437,294.64337158203125,284.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867990156635,4.3206584976474005e-09,0.0009867947082966,-0.0103717418387532,0.0,0.0,0.0,-0.0069547430612146,60.0,8.13719654083252,-0.0,-6.639236715955121e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,9.26675129448995e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,0.0001268588239327,299.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.207514136098325e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.7583448223304e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0004628923197742,285.78094482421875,294.1499938964844,294.2817077636719,290.03448486328125,295.4951477050781,294.59002685546875,284.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874283568933,4.394012709241224e-09,0.0009874239331111,-0.0105639304965734,0.0,0.0,0.0,-0.0069911177270114,60.0,8.193501472473145,-0.0,-6.647680805826894e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,9.26675129448995e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,0.0001268588239327,299.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,7.207514136098325e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.7583448223304e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0004628923197742,285.78094482421875,294.1499938964844,294.2817077636719,290.03448486328125,295.4951477050781,294.59002685546875,284.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874283568933,4.394012709241224e-09,0.0009874239331111,-0.0105639304965734,0.0,0.0,0.0,-0.0069911177270114,60.0,8.193501472473145,-0.0,-6.647680805826894e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.262397361453624e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.000126799204736,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,7.204127177828923e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.753759513841942e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0004626748268492,285.76922607421875,294.1499938964844,294.25,290.0548095703125,295.4735717773437,294.5403747558594,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869633940979,4.339669512631872e-09,0.000986959086731,-0.0104215489700436,0.0,0.0,0.0,-0.0069641764275729,60.0,8.238160133361816,-0.0,-6.641424477038528e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.262397361453624e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.000126799204736,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,7.204127177828923e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.753759513841942e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0004626748268492,285.76922607421875,294.1499938964844,294.25,290.0548095703125,295.4735717773437,294.5403747558594,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869633940979,4.339669512631872e-09,0.000986959086731,-0.0104215489700436,0.0,0.0,0.0,-0.0069641764275729,60.0,8.238160133361816,-0.0,-6.641424477038528e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,9.249707363778724e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.000126625483972,299.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,7.194256613729522e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,9.740396490087733e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0004620409745257,285.75762939453125,294.1499938964844,294.2109375,290.0738525390625,295.4517517089844,294.4941711425781,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856107644736,4.181468060693305e-09,0.000985606573522,-0.0100070517510175,0.0,0.0,0.0,-0.0068857511505484,60.0,8.272162437438965,-0.0,-6.623228188118446e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,9.249707363778724e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.000126625483972,299.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,7.194256613729522e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,9.740396490087733e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0004620409745257,285.75762939453125,294.1499938964844,294.2109375,290.0738525390625,295.4517517089844,294.4941711425781,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856107644736,4.181468060693305e-09,0.000985606573522,-0.0100070517510175,0.0,0.0,0.0,-0.0068857511505484,60.0,8.272162437438965,-0.0,-6.623228188118446e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,9.231281001120806e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001263732265215,299.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,7.179924432421103e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,9.720991511130704e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0004611205076798,285.7462158203125,294.1499938964844,294.1605224609375,290.0926513671875,295.42950439453125,294.4503173828125,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836466051638,3.9517891181617415e-09,0.0009836426470428,-0.0094052702188491,0.0,0.0,0.0,-0.0067718890495598,60.0,8.297924041748047,-0.0,-6.59685497339524e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,9.231281001120806e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001263732265215,299.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,7.179924432421103e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,9.720991511130704e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0004611205076798,285.7462158203125,294.1499938964844,294.1605224609375,290.0926513671875,295.42950439453125,294.4503173828125,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836466051638,3.9517891181617415e-09,0.0009836426470428,-0.0094052702188491,0.0,0.0,0.0,-0.0067718890495598,60.0,8.297924041748047,-0.0,-6.59685497339524e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.220230276696384e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001262219448108,299.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,7.171329343691468e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.709355072118342e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0004605685244314,285.7406005859375,294.1499938964844,294.1312866210937,290.1018371582031,295.4181213378906,294.4289855957031,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824684821069,3.814059734708053e-09,0.0009824646404013,-0.0090444004163146,0.0,0.0,0.0,-0.0067036096006631,60.0,8.308089256286621,-0.0,-6.581065292721179e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,9.208723349729552e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001260644203284,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,7.162379188230261e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,9.69723769230768e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0004599937528837,285.7349853515625,294.1499938964844,294.0995178222656,290.11090087890625,295.40655517578125,294.40789794921875,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812414646148,3.6706517825280116e-09,0.0009812378557398,-0.0086686480790376,0.0,0.0,0.0,-0.0066325133666396,60.0,8.317072868347168,-0.0,-6.564644650097763e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,9.18912555789575e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001257961121154,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,7.147136057028547e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,9.676600166130812e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0004590148164425,285.7256774902344,294.1499938964844,294.04071044921875,290.12567138671875,295.38677978515625,294.37274169921875,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791533229872,3.426396943950749e-09,0.0009791498305276,-0.0080286525189876,0.0,0.0,0.0,-0.0065114288590848,60.0,8.330315589904785,-0.0,-6.53672387329607e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,9.185622911900282e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001257481635548,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,7.144411210902035e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,9.67291125562042e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0004588398442137,285.7239074707031,294.1499938964844,294.0287780761719,290.12841796875,295.3829345703125,294.36602783203125,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787800954654,3.3827434187116982e-09,0.0009787767194211,-0.0079142702743411,0.0,0.0,0.0,-0.006489788647741,60.0,8.332624435424805,-0.0,-6.531740126547447e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,9.164372750092298e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001254572562174,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.127883145585656e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.650534047978e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0004577783693093,285.7129821777344,294.1499938964844,293.9491271972656,290.1449279785156,295.3584899902344,294.32421875,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765143622644,3.117895719384478e-09,0.0009765112190507,-0.0072203050367534,0.0,0.0,0.0,-0.0063584884628653,60.0,8.345763206481934,-0.0,-6.50154419190585e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,9.164372750092298e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001254572562174,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.127883145585656e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.650534047978e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0004577783693093,285.7129821777344,294.1499938964844,293.9491271972656,290.1449279785156,295.3584899902344,294.32421875,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765143622644,3.117895719384478e-09,0.0009765112190507,-0.0072203050367534,0.0,0.0,0.0,-0.0063584884628653,60.0,8.345763206481934,-0.0,-6.50154419190585e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.148757089860736e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001252434740308,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,7.1157373895403e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.634090383769944e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0004569983575493,285.70220947265625,294.1499938964844,293.8613586425781,290.16021728515625,295.3329772949219,294.2814025878906,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748496231622,2.923251862796405e-09,0.0009748466545715,-0.0067102843895554,0.0,0.0,0.0,-0.0062619941309094,60.0,8.358930587768555,-0.0,-6.479397285374945e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.148757089860736e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001252434740308,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,7.1157373895403e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.634090383769944e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0004569983575493,285.70220947265625,294.1499938964844,293.8613586425781,290.16021728515625,295.3329772949219,294.2814025878906,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748496231622,2.923251862796405e-09,0.0009748466545715,-0.0067102843895554,0.0,0.0,0.0,-0.0062619941309094,60.0,8.358930587768555,-0.0,-6.479397285374945e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.140035399468616e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001251240755664,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.108952559065074e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.6249052148778e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0004565627023112,285.6915588378906,294.1499938964844,293.76629638671875,290.1741027832031,295.30633544921875,294.2360534667969,284.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.814497745973199e-09,0.0009739164961501,-0.0064253159798681,0.0,0.0,0.0,-0.0062080789357423,60.0,8.373764991760254,-0.0,-6.467038815571868e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.140035399468616e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001251240755664,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.108952559065074e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.6249052148778e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0004565627023112,285.6915588378906,294.1499938964844,293.76629638671875,290.1741027832031,295.30633544921875,294.2360534667969,284.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.814497745973199e-09,0.0009739164961501,-0.0064253159798681,0.0,0.0,0.0,-0.0062080789357423,60.0,8.373764991760254,-0.0,-6.467038815571868e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
