time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,9.138389577856287e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001251015346497,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,7.107672718120739e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.6231720817741e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0004564804839901,285.6863098144531,294.1499938964844,293.7162780761719,290.18048095703125,295.2924194335937,294.2115783691406,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737440850585,2.793951958679486e-09,0.0009737412910908,-0.0063714794814586,0.0,0.0,0.0,-0.0061978958547115,60.0,8.382043838500977,-0.0,-6.464705393227632e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,9.137434972217306e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0001250884670298,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,7.106929842848331e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,9.62216654443182e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0004564328119158,285.6810913085937,294.1499938964844,293.6647644042969,290.1864013671875,295.2782287597656,294.1860656738281,284.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736427455209,2.7820175052539753e-09,0.0009736399515531,-0.0063402070663869,0.0,0.0,0.0,-0.0061919833533465,60.0,8.390475273132324,-0.0,-6.463350388230539e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.13615440367721e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.000125070931972,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,7.105933036655188e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,9.620818309485912e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004563688416965,285.67071533203125,294.1499938964844,293.5575866699219,290.1968994140625,295.2489624023437,294.1319274902344,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735041530802,2.7659776691280062e-09,0.0009735014173202,-0.0062981788069009,0.0,0.0,0.0,-0.0061840247362852,60.0,8.406636238098145,-0.0,-6.461529267198787e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.13615440367721e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.000125070931972,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,7.105933036655188e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,9.620818309485912e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0004563688416965,285.67071533203125,294.1499938964844,293.5575866699219,290.1968994140625,295.2489624023437,294.1319274902344,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735041530802,2.7659776691280062e-09,0.0009735014173202,-0.0062981788069009,0.0,0.0,0.0,-0.0061840247362852,60.0,8.406636238098145,-0.0,-6.461529267198787e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,9.132939885603264e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001250269269803,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,7.103433017618954e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.617433534003794e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0004562083049677,285.6604919433594,294.1499938964844,293.445556640625,290.2054748535156,295.21832275390625,294.0737609863281,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731616592034,2.725853542884238e-09,0.0009731589234434,-0.0061930404044687,0.0,0.0,0.0,-0.0061641368083655,60.0,8.419635772705078,-0.0,-6.456974688262562e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,9.132939885603264e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001250269269803,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,7.103433017618954e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.617433534003794e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0004562083049677,285.6604919433594,294.1499938964844,293.445556640625,290.2054748535156,295.21832275390625,294.0737609863281,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731616592034,2.725853542884238e-09,0.0009731589234434,-0.0061930404044687,0.0,0.0,0.0,-0.0061641368083655,60.0,8.419635772705078,-0.0,-6.456974688262562e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.12424293346703e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001249078632099,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,7.096667832229286e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.60827455855906e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0004557738720905,285.650390625,294.1499938964844,293.3295288085937,290.2120361328125,295.1861877441406,294.0135498046875,284.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722342947497,2.617414285310815e-09,0.000972231675405,-0.0059088943526148,0.0,0.0,0.0,-0.0061103785410523,60.0,8.426396369934082,-0.0,-6.444673772421083e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.12424293346703e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001249078632099,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,7.096667832229286e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.60827455855906e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0004557738720905,285.650390625,294.1499938964844,293.3295288085937,290.2120361328125,295.1861877441406,294.0135498046875,284.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722342947497,2.617414285310815e-09,0.000972231675405,-0.0059088943526148,0.0,0.0,0.0,-0.0061103785410523,60.0,8.426396369934082,-0.0,-6.444673772421083e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.109188249567524e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001247017644345,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,7.084958633640781e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.592420974513516e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004550218873191,285.64044189453125,294.1499938964844,293.2103271484375,290.2165222167969,295.15264892578125,293.9542236328125,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970629567746,2.4297654999116958e-09,0.0009706271230243,-0.0054171904921531,0.0,0.0,0.0,-0.0060173529200255,60.0,8.42536735534668,-0.0,-6.423415754852614e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,9.109188249567524e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001247017644345,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,7.084958633640781e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.592420974513516e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004550218873191,285.64044189453125,294.1499938964844,293.2103271484375,290.2165222167969,295.15264892578125,293.9542236328125,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970629567746,2.4297654999116958e-09,0.0009706271230243,-0.0054171904921531,0.0,0.0,0.0,-0.0060173529200255,60.0,8.42536735534668,-0.0,-6.423415754852614e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,9.10176895558834e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001246001920662,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,7.079187344061211e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.584608051227406e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0004546512791421,285.6355285644531,294.1499938964844,293.1497497558594,290.2179260253906,295.1354064941406,293.9232788085937,284.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698405046947,2.337291915566197e-09,0.0009698381763882,-0.0051748743280768,0.0,0.0,0.0,-0.0059715188108384,60.0,8.422707557678223,-0.0,-6.41295230252581e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.087131184060128e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0001243997976416,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,7.067802653182298e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,9.569193935021758e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0004539201036095,285.6306457519531,294.1499938964844,293.0887145996094,290.2188415527344,295.11773681640625,293.8970642089844,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682773961685,2.154874945148321e-09,0.0009682752424851,-0.004696877207607,0.0,0.0,0.0,-0.0058810715563595,60.0,8.415853500366211,-0.0,-6.392337326133203e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.060429874807596e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.000124034268083,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.047034159768373e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,9.541075996821746e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0004525863041635,285.6217956542969,294.1499938964844,292.9754333496094,290.21905517578125,295.0843505859375,293.8551025390625,284.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654331952333,1.822131334705545e-09,0.0009654313907958,-0.003824956016615,0.0,0.0,0.0,-0.0057161236181855,60.0,8.397968292236328,-0.0,-6.354818538056861e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.058207797352225e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001240038545802,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,7.045306119835004e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.538736048853023e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.000452475331258,285.6210327148437,294.1499938964844,292.9655456542969,290.218994140625,295.0813903808594,293.8518371582031,284.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651964064687,1.794442705538301e-09,0.0009651946020312,-0.0037524001672863,0.0,0.0,0.0,-0.0057023968547582,60.0,8.3961763381958,-0.0,-6.351701387075083e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,9.031944500748068e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001236443058587,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.024878868833184e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.511080133961514e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0004511634469963,285.6115417480469,294.1499938964844,292.8416442871094,290.2170104980469,295.0436706542969,293.8171081542969,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096239708364,1.4671542869493235e-09,0.0009623956284485,-0.0028947663959115,0.0,0.0,0.0,-0.0055401441641151,60.0,8.371932983398438,-0.0,-6.314914458016574e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,9.031944500748068e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001236443058587,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.024878868833184e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.511080133961514e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0004511634469963,285.6115417480469,294.1499938964844,292.8416442871094,290.2170104980469,295.0436706542969,293.8171081542969,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096239708364,1.4671542869493235e-09,0.0009623956284485,-0.0028947663959115,0.0,0.0,0.0,-0.0055401441641151,60.0,8.371932983398438,-0.0,-6.314914458016574e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.01001549209468e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001233441143995,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.007822568994015e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.487987699685618e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0004500680661294,285.60260009765625,294.1499938964844,292.7178039550781,290.2129821777344,295.004638671875,293.7936096191406,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542169864289,1.1880179062728755e-09,0.0009542158222757,-0.0021690987050533,0.0,0.0,0.0,-0.0053726457990705,60.0,8.32930850982666,-0.0,-6.284279407964277e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.01001549209468e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001233441143995,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.007822568994015e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.487987699685618e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0004500680661294,285.60260009765625,294.1499938964844,292.7178039550781,290.2129821777344,295.004638671875,293.7936096191406,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542169864289,1.1880179062728755e-09,0.0009542158222757,-0.0021690987050533,0.0,0.0,0.0,-0.0053726457990705,60.0,8.32930850982666,-0.0,-6.284279407964277e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.005243191495538e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0001232787763001,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.004110375419259e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.482962195761502e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0004498296766541,285.59454345703125,294.1499938964844,292.5948486328125,290.2069396972656,294.9726257324219,293.7742919921875,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006452306988649,8.195352729778445e-10,0.0006452298839576,-0.0015093409456312,0.0,0.0,0.0,-0.00365267903544,60.0,7.165271759033203,-0.0,-6.277618069816526e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.005243191495538e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0001232787763001,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.004110375419259e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.482962195761502e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0004498296766541,285.59454345703125,294.1499938964844,292.5948486328125,290.2069396972656,294.9726257324219,293.7742919921875,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006452306988649,8.195352729778445e-10,0.0006452298839576,-0.0015093409456312,0.0,0.0,0.0,-0.00365267903544,60.0,7.165271759033203,-0.0,-6.277618069816526e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,4.409168468555436e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,6.036004197085276e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,3.429368734941818e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,4.643070133170113e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.0002202466712333,285.6136169433594,294.1499938964844,292.5339660644531,290.20318603515625,294.9397277832031,293.76123046875,284.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000596473342739,7.14482473185285e-10,0.0005964726442471,-0.0012819131370633,0.0,0.0,0.0,-0.0033404231071472,60.0,6.5218586921691895,-0.0,-1.504932889417887e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.027065243571995e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001235774980159,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,7.021082274150103e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.505941125098616e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0004509197315201,285.6337890625,294.1499938964844,292.4736328125,290.1990051269531,294.8994140625,293.7156982421875,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,0.0001929919380927,2.494722761703372e-10,-0.0001929921854753,-0.0008488589082844,0.0,0.0,0.0,0.0008187017519958,60.0,5.730515003204346,-0.0,-6.30807264201394e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,3.302446202724241e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,4.520938455243595e-05,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,2.568580930528697e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,3.477637437754311e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001649637124501,285.6402893066406,294.1499938964844,292.3549194335937,290.1893615722656,294.8500671386719,293.7015075683594,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520622558426,4.4029924151089967e-10,0.0003520618192851,-0.0008054923382587,0.0,0.0,0.0,-0.0019830428063869,60.0,4.692863464355469,-0.0,-8.442574639389022e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,3.302446202724241e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,4.520938455243595e-05,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,2.568580930528697e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,3.477637437754311e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001649637124501,285.6402893066406,294.1499938964844,292.3549194335937,290.1893615722656,294.8500671386719,293.7015075683594,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520622558426,4.4029924151089967e-10,0.0003520618192851,-0.0008054923382587,0.0,0.0,0.0,-0.0019830428063869,60.0,4.692863464355469,-0.0,-8.442574639389022e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.002962178783491e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001232475333381,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,7.002335041761398e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.480559674557298e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0004497157351579,285.6463623046875,294.1499938964844,292.23956298828125,290.1781311035156,294.8093566894531,293.6663513183594,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000122942859889,2.6816718290412206e-10,0.0001229425834026,-0.0005820734659209,0.0,0.0,0.0,-0.0007777860155329,60.0,3.830044984817505,-0.0,-6.274429864561172e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.002962178783491e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001232475333381,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,7.002335041761398e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.480559674557298e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0004497157351579,285.6463623046875,294.1499938964844,292.23956298828125,290.1781311035156,294.8093566894531,293.6663513183594,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000122942859889,2.6816718290412206e-10,0.0001229425834026,-0.0005820734659209,0.0,0.0,0.0,-0.0007777860155329,60.0,3.830044984817505,-0.0,-6.274429864561172e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,2.0114644939894788e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,2.7536276320461184e-05,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,1.5644794984837063e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,2.118170596077107e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001004766309051,285.6664123535156,294.1499938964844,292.1283569335937,290.16552734375,294.7549133300781,293.6556701660156,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142633893527,2.6800667241033693e-10,0.0002142631128663,-0.0004903311491943,0.0,0.0,0.0,-0.0012068953365087,60.0,3.432281970977783,-0.0,-3.13204573387793e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,2.0114644939894788e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,2.7536276320461184e-05,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,1.5644794984837063e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,2.118170596077107e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001004766309051,285.6664123535156,294.1499938964844,292.1283569335937,290.16552734375,294.7549133300781,293.6556701660156,284.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142633893527,2.6800667241033693e-10,0.0002142631128663,-0.0004903311491943,0.0,0.0,0.0,-0.0012068953365087,60.0,3.432281970977783,-0.0,-3.13204573387793e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,1.4638533684774302e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,2.003966255870182e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,1.1385577636247037e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,1.541509118396789e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.312236266443506e-05,285.669189453125,294.1499938964844,292.02215576171875,290.1517944335937,294.7490539550781,293.6559753417969,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559818483656,1.950938716133166e-10,0.0001559816591907,-0.0003569235268514,0.0,0.0,0.0,-0.0008786012185737,60.0,2.5600218772888184,-0.0,-1.65881686164937e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,1.4638533684774302e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,2.003966255870182e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,1.1385577636247037e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,1.541509118396789e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.312236266443506e-05,285.669189453125,294.1499938964844,292.02215576171875,290.1517944335937,294.7490539550781,293.6559753417969,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559818483656,1.950938716133166e-10,0.0001559816591907,-0.0003569235268514,0.0,0.0,0.0,-0.0008786012185737,60.0,2.5600218772888184,-0.0,-1.65881686164937e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,1.2065073860867416e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,1.651668208069168e-05,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.383988981426228e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,1.270511347684078e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,6.026742630638182e-05,285.6700439453125,294.1499938964844,291.9711608886719,290.14453125,294.74774169921875,293.65625,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001285609032493,1.6079704234783776e-10,0.0001285607431782,-0.0002941774146165,0.0,0.0,0.0,-0.0007241467246785,60.0,2.2568070888519287,-0.0,-1.126842619214585e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,9.68059612205252e-06,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,1.325241282756906e-05,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.529386493843049e-06,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,1.0194141395913904e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,4.835649087908678e-05,285.67059326171875,294.1499938964844,291.9217529296875,290.1370849609375,294.7469177246094,293.656494140625,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031559877446,1.2902114099322404e-10,0.0001031558567774,-0.0002360429352847,0.0,0.0,0.0,-0.0005810475558973,60.0,1.986741662025452,-0.0,-7.254500333786496e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,5.775680619990453e-06,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,7.906713108241092e-06,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,4.492216248763725e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,6.082074378355173e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,2.8850665330537595e-05,285.67120361328125,294.1499938964844,291.82794189453125,290.1217041015625,294.7460632324219,293.6567687988281,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.154371658340096e-05,7.697545378881898e-11,6.154363654786721e-05,-0.0001408262614859,0.0,0.0,0.0,-0.0003466579946689,60.0,1.5332670211791992,-0.0,-2.5823174154560036e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,5.775680619990453e-06,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,7.906713108241092e-06,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,4.492216248763725e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,6.082074378355173e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,2.8850665330537595e-05,285.67120361328125,294.1499938964844,291.82794189453125,290.1217041015625,294.7460632324219,293.6567687988281,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.154371658340096e-05,7.697545378881898e-11,6.154363654786721e-05,-0.0001408262614859,0.0,0.0,0.0,-0.0003466579946689,60.0,1.5332670211791992,-0.0,-2.5823174154560036e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,3.056785089938785e-06,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,4.184636509307893e-06,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,2.377510327278287e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,3.2189441299124155e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,1.526924461359158e-05,285.6711120605469,294.1499938964844,291.7415771484375,290.1058654785156,294.7459411621094,293.6568298339844,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.257224670960568e-05,4.073952633576461e-11,3.25722066918388e-05,-7.453272701241076e-05,0.0,0.0,0.0,-0.0001834700378822,60.0,1.1891525983810425,-0.0,-7.233243864979144e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,3.056785089938785e-06,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,4.184636509307893e-06,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,2.377510327278287e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,3.2189441299124155e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,1.526924461359158e-05,285.6711120605469,294.1499938964844,291.7415771484375,290.1058654785156,294.7459411621094,293.6568298339844,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.257224670960568e-05,4.073952633576461e-11,3.25722066918388e-05,-7.453272701241076e-05,0.0,0.0,0.0,-0.0001834700378822,60.0,1.1891525983810425,-0.0,-7.233243864979144e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.539140498607594e-06,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.107031832565553e-06,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,1.1971146705036515e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.620790271772421e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.688310688536149e-06,285.6711730957031,294.1499938964844,291.6634826660156,290.0898132324219,294.74591064453125,293.6568603515625,284.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6400805179728195e-05,2.0513162349300448e-11,1.6400785170844756e-05,-3.752867996809073e-05,0.0,0.0,0.0,-9.23809566302225e-05,60.0,0.960962414741516,-0.0,-1.8338332588574424e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.539140498607594e-06,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.107031832565553e-06,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,1.1971146705036515e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.620790271772421e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.688310688536149e-06,285.6711730957031,294.1499938964844,291.6634826660156,290.0898132324219,294.74591064453125,293.6568603515625,284.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6400805179728195e-05,2.0513162349300448e-11,1.6400785170844756e-05,-3.752867996809073e-05,0.0,0.0,0.0,-9.23809566302225e-05,60.0,0.960962414741516,-0.0,-1.8338332588574424e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,6.515874702017754e-07,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.920014238356089e-07,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,5.067925599178125e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,6.861534984636819e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,3.254808007113752e-06,285.6711730957031,294.1499938964844,291.5944519042969,290.0738220214844,294.74591064453125,293.6568603515625,284.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.943359949218575e-06,8.684296337602149e-12,6.943351309018908e-06,-1.588784289197065e-05,0.0,0.0,0.0,-3.910990199074149e-05,60.0,0.8037593960762024,-0.0,-3.2866140364795626e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
