time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,6.515874702017754e-07,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.920014238356089e-07,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,5.067925599178125e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,6.861534984636819e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,3.254808007113752e-06,285.6711730957031,294.1499938964844,291.5944519042969,290.0738220214844,294.74591064453125,293.6568603515625,284.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.943359949218575e-06,8.684296337602149e-12,6.943351309018908e-06,-1.588784289197065e-05,0.0,0.0,0.0,-3.910990199074149e-05,60.0,0.8037593960762024,-0.0,-3.2866140364795626e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,2.140651389481718e-07,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.930480036411609e-07,299.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,1.6649585177219708e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,2.254210613727992e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,1.0692975820347783e-06,285.6711730957031,294.1499938964844,291.5635986328125,290.0659484863281,294.7458801269531,293.6568603515625,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.28120302381285e-06,2.8531489237176855e-12,2.2812002953287447e-06,-5.219791091803927e-06,0.0,0.0,0.0,-1.2849326594732702e-05,60.0,0.7183212637901306,-0.0,-3.5472774891076586e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.7423195686205872e-07,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.3851771402405575e-07,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,1.3551435529279845e-07,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.8347476782309968e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,8.703229923412437e-07,285.6711730957031,294.1499938964844,291.53533935546875,290.0581359863281,294.7458801269531,293.6568603515625,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8568300674814964e-06,2.3223805691030552e-12,1.856827793744742e-06,-4.248679033480585e-06,0.0,0.0,0.0,-1.045895623974502e-05,60.0,0.6829826831817627,-0.0,-2.349951288248276e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.6627412335878944e-08,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.2762369766837764e-08,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,1.2932489745764997e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.7509478311694693e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,8.305720911039317e-08,285.6711730957031,294.1499938964844,291.4869079589844,290.0429992675781,294.7458801269531,293.6568603515625,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7721976064422057e-07,2.2165755830198121e-13,1.772195332705451e-07,-4.054911073581025e-07,0.0,0.0,0.0,-9.98217728920281e-07,60.0,0.5943846702575684,-0.0,-2.140191159805626e-15,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.6627412335878944e-08,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,2.2762369766837764e-08,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,1.2932489745764997e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.7509478311694693e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,8.305720911039317e-08,285.6711730957031,294.1499938964844,291.4869079589844,290.0429992675781,294.7458801269531,293.6568603515625,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7721976064422057e-07,2.2165755830198121e-13,1.772195332705451e-07,-4.054911073581025e-07,0.0,0.0,0.0,-9.98217728920281e-07,60.0,0.5943846702575684,-0.0,-2.140191159805626e-15,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,5.9108771210958375e-09,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.091793013420556e-09,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,4.597369596126555e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,6.224442739011238e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,2.9525997646828728e-08,285.6711730957031,294.1499938964844,291.45001220703125,290.028564453125,294.7458801269531,293.6568603515625,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.35742978261078e-08,7.938508655774487e-14,6.35742125609795e-08,-1.4508792389733574e-07,0.0,0.0,0.0,-3.5802077036350965e-07,60.0,0.5388656258583069,-0.0,-2.70462543437304e-16,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,5.9108771210958375e-09,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.091793013420556e-09,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,4.597369596126555e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,6.224442739011238e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,2.9525997646828728e-08,285.6711730957031,294.1499938964844,291.45001220703125,290.028564453125,294.7458801269531,293.6568603515625,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.35742978261078e-08,7.938508655774487e-14,6.35742125609795e-08,-1.4508792389733574e-07,0.0,0.0,0.0,-3.5802077036350965e-07,60.0,0.5388656258583069,-0.0,-2.70462543437304e-16,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,2.303051971352943e-09,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,3.152801131278693e-09,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,1.791270798356947e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,2.4252264640978183e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,1.1504200259082609e-08,285.6711730957031,294.1499938964844,291.4195251464844,290.013671875,294.7458801269531,293.6568603515625,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4953036970032372e-08,3.109338687131563e-14,2.4953006771966105e-08,-5.6830028682952616e-08,0.0,0.0,0.0,-1.4049874152988198e-07,60.0,0.4955954253673553,-0.0,-4.1059227286437664e-17,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,2.303051971352943e-09,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,3.152801131278693e-09,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,1.791270798356947e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,2.4252264640978183e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,1.1504200259082609e-08,285.6711730957031,294.1499938964844,291.4195251464844,290.013671875,294.7458801269531,293.6568603515625,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4953036970032372e-08,3.109338687131563e-14,2.4953006771966105e-08,-5.6830028682952616e-08,0.0,0.0,0.0,-1.4049874152988198e-07,60.0,0.4955954253673553,-0.0,-4.1059227286437664e-17,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,9.726953686950424e-10,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.331587395903e-09,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,7.56544271673931e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.0242958703443603e-09,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,4.858805802143706e-09,285.6711730957031,294.1499938964844,291.3898620605469,289.9969787597656,294.7458801269531,293.6568603515625,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0543200978929692e-08,1.316042035819174e-14,1.0543188544431814e-08,-2.4008921073459533e-08,0.0,0.0,0.0,-5.937181413173676e-08,60.0,0.4588072896003723,-0.0,-7.324145829578288e-18,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,9.726953686950424e-10,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.331587395903e-09,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,7.56544271673931e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.0242958703443603e-09,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,4.858805802143706e-09,285.6711730957031,294.1499938964844,291.3898620605469,289.9969787597656,294.7458801269531,293.6568603515625,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0543200978929692e-08,1.316042035819174e-14,1.0543188544431814e-08,-2.4008921073459533e-08,0.0,0.0,0.0,-5.937181413173676e-08,60.0,0.4588072896003723,-0.0,-7.324145829578288e-18,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,5.955904658350162e-10,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.153434039037673e-10,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,4.6323911373491455e-10,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,6.271858588036139e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,2.975091950574437e-09,285.6711730957031,294.1499938964844,291.3753356933594,289.988037109375,294.7458801269531,293.6568603515625,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.459435208938657e-09,8.035531367091373e-15,6.45942721533288e-09,-1.4703799955384513e-08,0.0,0.0,0.0,-3.63506842404604e-08,60.0,0.4417242407798767,-0.0,-2.745988584360142e-18,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,3.591963115834318e-10,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,4.91727714102552e-10,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,2.793761610941914e-10,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,3.782512913996783e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,1.794256521137072e-09,285.6711730957031,294.1499938964844,291.3609924316406,289.97869873046875,294.7458801269531,293.6568603515625,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.89545951051673e-09,4.841186740362326e-15,3.895454625535422e-09,-8.869774248410067e-09,0.0,0.0,0.0,-2.1944288164377213e-08,60.0,0.4254199862480163,-0.0,-9.987734403628654e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.2484885347774366e-10,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.7091390802637108e-10,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,9.7105101737327e-11,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.3147195832008407e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,6.236446914442695e-10,285.6711730957031,294.1499938964844,291.3329772949219,289.95904541015625,294.7458801269531,293.6568603515625,284.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3497448714261395e-09,1.6691739255294017e-15,1.3497432060916024e-09,-3.0762026259623103e-09,0.0,0.0,0.0,-7.596099749207497e-09,60.0,0.3944471180438995,-0.0,-1.2066252908842651e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,1.2484885347774366e-10,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,1.7091390802637108e-10,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,9.7105101737327e-11,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,1.3147195832008407e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,6.236446914442695e-10,285.6711730957031,294.1499938964844,291.3329772949219,289.95904541015625,294.7458801269531,293.6568603515625,284.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3497448714261395e-09,1.6691739255294017e-15,1.3497432060916024e-09,-3.0762026259623103e-09,0.0,0.0,0.0,-7.596099749207497e-09,60.0,0.3944471180438995,-0.0,-1.2066252908842651e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,1.7908647655107137e-12,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,2.451633947936349e-12,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,1.3929010939453534e-12,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,1.8858681977151903e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,8.945723502240543e-12,285.6709899902344,294.1499938964844,291.3057861328125,289.93817138671875,294.7459716796875,293.6568298339844,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.508598884176649e-11,4.7604747178239175e-17,2.508594026950917e-11,-5.316318218984151e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3636050820350647,-0.0,-2.482726391194364e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,1.7908647655107137e-12,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,2.451633947936349e-12,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,1.3929010939453534e-12,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,1.8858681977151903e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,8.945723502240543e-12,285.6709899902344,294.1499938964844,291.3057861328125,289.93817138671875,294.7459716796875,293.6568298339844,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.508598884176649e-11,4.7604747178239175e-17,2.508594026950917e-11,-5.316318218984151e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3636050820350647,-0.0,-2.482726391194364e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,1.2791891027333357e-12,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,1.7511670282258085e-12,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.949292908636995e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,1.3470486661878998e-12,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,6.389802315737159e-12,285.6709899902344,294.1499938964844,291.27947998046875,289.916259765625,294.7459716796875,293.6568298339844,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.264264702602e-12,-1.7558120321035406e-18,9.264266437325476e-12,-2.3778375102256888e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3406812846660614,-0.0,-1.2666971480239924e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,1.2791891027333357e-12,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,1.7511670282258085e-12,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.949292908636995e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,1.3470486661878998e-12,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,6.389802315737159e-12,285.6709899902344,294.1499938964844,291.27947998046875,289.916259765625,294.7459716796875,293.6568298339844,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.264264702602e-12,-1.7558120321035406e-18,9.264266437325476e-12,-2.3778375102256888e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3406812846660614,-0.0,-1.2666971480239924e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.2540588378906,289.8935241699219,294.7459716796875,293.6568298339844,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.83138701856878e-12,-6.889184484995854e-18,6.831393957462684e-12,-1.2715487517078738e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3187699615955353,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.2540588378906,289.8935241699219,294.7459716796875,293.6568298339844,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.83138701856878e-12,-6.889184484995854e-18,6.831393957462684e-12,-1.2715487517078738e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3187699615955353,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,5.116756627773777e-13,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.004668112903234e-13,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,3.9797174887154507e-13,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,5.388194773171817e-13,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,2.5559209696629503e-12,285.6709899902344,294.1499938964844,291.2416687011719,289.88189697265625,294.7459716796875,293.6568298339844,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2464457634434045e-12,-1.3631555164611509e-17,-1.2464321024960312e-12,-3.067498945824587e-12,0.0,0.0,0.0,0.0,60.0,0.3086285293102264,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,5.116756627773777e-13,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.004668112903234e-13,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,3.9797174887154507e-13,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,5.388194773171817e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,2.5559209696629503e-12,285.6709899902344,294.1499938964844,291.2295227050781,289.8701171875,294.7459716796875,293.6568298339844,285.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,3.846292642023519e-12,1.525561759106036e-17,-3.846307820853934e-12,2.950987978284081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2988764643669128,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.2059020996094,289.8462219238281,294.7459716796875,293.6568298339844,285.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249969452626566e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2801300585269928,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.2059020996094,289.8462219238281,294.7459716796875,293.6568298339844,285.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249969452626566e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2801300585269928,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.1831970214844,289.822021484375,294.7459716796875,293.6568298339844,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249969452626566e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2629470229148865,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.1831970214844,289.822021484375,294.7459716796875,293.6568298339844,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249969452626566e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2629470229148865,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.16143798828125,289.7977294921875,294.7459716796875,293.6568298339844,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2472668141126632,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.16143798828125,289.7977294921875,294.7459716796875,293.6568298339844,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2472668141126632,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.1406555175781,289.7734680175781,294.7459716796875,293.6568298339844,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.2331055104732513,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.1406555175781,289.7734680175781,294.7459716796875,293.6568298339844,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.2331055104732513,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.1306457519531,289.76141357421875,294.7459716796875,293.6568298339844,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.2266590595245361,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.120849609375,289.7494506835937,294.7459716796875,293.6568298339844,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.2204020470380783,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.10205078125,289.725830078125,294.7459716796875,293.6568298339844,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2077450454235077,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.10205078125,289.725830078125,294.7459716796875,293.6568298339844,285.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.2077450454235077,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.0842590332031,289.7027893066406,294.7459716796875,293.6568298339844,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.287195164848212e-12,-1.078574449188e-17,4.287206006869937e-12,-5.015553944387463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1946008801460266,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.0842590332031,289.7027893066406,294.7459716796875,293.6568298339844,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.287195164848212e-12,-1.078574449188e-17,4.287206006869937e-12,-5.015553944387463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1946008801460266,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.0675048828125,289.6805419921875,294.7459716796875,293.6568298339844,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1832062304019928,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.0675048828125,289.6805419921875,294.7459716796875,293.6568298339844,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1832062304019928,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
