time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.0517578125,289.6592102050781,294.7459716796875,293.6568298339844,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1721509993076324,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.0517578125,289.6592102050781,294.7459716796875,293.6568298339844,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1721509993076324,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.0443115234375,289.6489562988281,294.7459716796875,293.6568298339844,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,3.79063534033941e-12,1.463720578458714e-17,-3.790650085488956e-12,4.632464550846649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1669245958328247,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.037109375,289.6390075683594,294.7459716796875,293.6568298339844,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1618524491786956,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.0235290527344,289.6200866699219,294.7459716796875,293.6568298339844,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.1519662588834762,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,291.0235290527344,289.6200866699219,294.7459716796875,293.6568298339844,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.1519662588834762,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.01104736328125,289.6026611328125,294.7459716796875,293.6568298339844,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1427114903926849,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,291.01104736328125,289.6026611328125,294.7459716796875,293.6568298339844,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1427114903926849,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9996643066406,289.5868530273437,294.7459716796875,293.6568298339844,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1340406835079193,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9996643066406,289.5868530273437,294.7459716796875,293.6568298339844,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1340406835079193,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9894104003906,289.5729064941406,294.7459716796875,293.6568298339844,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1258970946073532,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9894104003906,289.5729064941406,294.7459716796875,293.6568298339844,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1258970946073532,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9847106933594,289.566650390625,294.7459716796875,293.6568298339844,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.121733546257019,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9803161621094,289.5609130859375,294.7459716796875,293.6568298339844,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1176699995994567,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9723815917969,289.5511169433594,294.7459716796875,293.6568298339844,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1099505126476287,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.9723815917969,289.5511169433594,294.7459716796875,293.6568298339844,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.1099505126476287,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9656066894531,289.5436706542969,294.7459716796875,293.6568298339844,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.287195164848212e-12,-1.0785742837518774e-17,4.287206006869937e-12,-5.015553944387463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1027337685227394,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9656066894531,289.5436706542969,294.7459716796875,293.6568298339844,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.287195164848212e-12,-1.0785742837518774e-17,4.287206006869937e-12,-5.015553944387463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1027337685227394,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.96002197265625,289.5387268066406,294.7459716796875,293.6568298339844,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0960282161831855,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.96002197265625,289.5387268066406,294.7459716796875,293.6568298339844,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0960282161831855,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9556579589844,289.5364990234375,294.7459716796875,293.6568298339844,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0897951796650886,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9556579589844,289.5364990234375,294.7459716796875,293.6568298339844,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0897951796650886,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9539489746094,289.5364685058594,294.7459716796875,293.6568298339844,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0868498310446739,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9525146484375,289.53717041015625,294.7459716796875,293.6568298339844,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0840068832039833,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9506225585937,289.5408630371094,294.7459716796875,293.6568298339844,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0786131545901298,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.9506225585937,289.5408630371094,294.7459716796875,293.6568298339844,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0786131545901298,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5477905273437,294.7459716796875,293.6568298339844,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0735933557152748,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5477905273437,294.7459716796875,293.6568298339844,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0735933557152748,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.55670166015625,294.7459716796875,293.6568298339844,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0688969194889068,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.55670166015625,294.7459716796875,293.6568298339844,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0688969194889068,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.566162109375,294.7459716796875,293.6568298339844,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060113602494733e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0644444301724433,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.566162109375,294.7459716796875,293.6568298339844,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060113602494733e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0644444301724433,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5710754394531,294.7459716796875,293.6568298339844,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.576031948176404e-12,-1.2827064116260813e-17,1.5760447417620393e-12,-2.3600496557030226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0623388923704624,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5761108398437,294.7459716796875,293.6568298339844,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0603050999343395,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5865478515625,294.7459716796875,293.6568298339844,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.576031948176404e-12,-1.2827064116260813e-17,1.5760447417620393e-12,-2.3600496557030226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0564332492649555,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5865478515625,294.7459716796875,293.6568298339844,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.576031948176404e-12,-1.2827064116260813e-17,1.5760447417620393e-12,-2.3600496557030226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0564332492649555,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.597412109375,294.7459716796875,293.6568298339844,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0527960136532783,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.597412109375,294.7459716796875,293.6568298339844,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0527960136532783,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6086730957031,294.7459716796875,293.6568298339844,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060111948133508e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0493944957852363,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6086730957031,294.7459716796875,293.6568298339844,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060111948133508e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0493944957852363,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
