time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.6202392578125,294.7459716796875,293.6568298339844,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.046219129115343,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.6202392578125,294.7459716796875,293.6568298339844,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.046219129115343,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6261291503906,294.7459716796875,293.6568298339844,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.576031948176404e-12,-1.2827064116260813e-17,1.5760447417620393e-12,-2.3600496557030226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0447164997458457,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6321105957031,294.7459716796875,293.6568298339844,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.576031948176404e-12,-1.2827064116260813e-17,1.5760447417620393e-12,-2.3600496557030226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0432644449174404,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-5.116756627773777e-13,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-3.9797174887154507e-13,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-5.388194773171817e-13,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-2.5559209696629503e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6441955566406,294.7459716796875,293.6568298339844,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6316891414402956e-12,-1.3445477577095257e-17,1.6317025855472345e-12,-6.785730831404546e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0405007973313331,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-5.116756627773777e-13,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-3.9797174887154507e-13,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-5.388194773171817e-13,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-2.5559209696629503e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6441955566406,294.7459716796875,293.6568298339844,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6316891414402956e-12,-1.3445477577095257e-17,1.6317025855472345e-12,-6.785730831404546e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0405007973313331,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6565246582031,294.7459716796875,293.6568298339844,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0379226170480251,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6565246582031,294.7459716796875,293.6568298339844,285.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0379226170480251,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.66900634765625,294.7459716796875,293.6568298339844,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060111948133508e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0354874692857265,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.66900634765625,294.7459716796875,293.6568298339844,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060111948133508e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0354874692857265,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.6815795898437,294.7459716796875,293.6568298339844,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.033214334398508,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.6815795898437,294.7459716796875,293.6568298339844,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.033214334398508,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6878967285156,294.7459716796875,293.6568298339844,285.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0321378298103809,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-7.67513439955958e-13,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-5.969575962022633e-13,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-8.082292430808269e-13,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-3.833881562914643e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6942443847656,294.7459716796875,293.6568298339844,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.342852466532321e-12,-1.1404157125533832e-17,4.342863742234915e-12,-3.334077154984461e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0310973208397626,-0.0,-4.560109464673664e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7069091796875,294.7459716796875,293.6568298339844,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0291184987872838,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7069091796875,294.7459716796875,293.6568298339844,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0291184987872838,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7195739746094,294.7459716796875,293.6568298339844,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5203747549125124e-12,-1.2208650655426368e-17,1.5203870063970617e-12,-4.041526228265591e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0272726248949766,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7195739746094,294.7459716796875,293.6568298339844,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5203747549125124e-12,-1.2208650655426368e-17,1.5203870063970617e-12,-4.041526228265591e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0272726248949766,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.732177734375,294.7459716796875,293.6568298339844,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,3.734980207059646e-12,-1.8146529459510708e-17,-3.734961992463148e-12,6.313911633110125e-12,0.0,0.0,0.0,0.0,60.0,0.0255508907139301,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.732177734375,294.7459716796875,293.6568298339844,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,3.734980207059646e-12,-1.8146529459510708e-17,-3.734961992463148e-12,6.313911633110125e-12,0.0,0.0,0.0,0.0,60.0,0.0255508907139301,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7446594238281,294.7459716796875,293.6568298339844,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.231538296844972e-12,-1.0167331031045556e-17,4.231548271504959e-12,-6.697030516950031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239440873265266,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7446594238281,294.7459716796875,293.6568298339844,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.231538296844972e-12,-1.0167331031045556e-17,4.231548271504959e-12,-6.697030516950031e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239440873265266,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7508544921875,294.7459716796875,293.6568298339844,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5203747549125124e-12,-1.2208650655426368e-17,1.5203870063970617e-12,-4.041526228265591e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0231956616044044,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.75701904296875,294.7459716796875,293.6568298339844,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249969452626566e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0224746149033308,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7691650390625,294.7459716796875,293.6568298339844,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0210855491459369,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7691650390625,294.7459716796875,293.6568298339844,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0210855491459369,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.78106689453125,294.7459716796875,293.6568298339844,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0198001116514205,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.78106689453125,294.7459716796875,293.6568298339844,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0198001116514205,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.792724609375,294.7459716796875,293.6568298339844,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0186223220080137,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.792724609375,294.7459716796875,293.6568298339844,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0186223220080137,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.8040466308594,294.7459716796875,293.6568298339844,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.01753855869174,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.8040466308594,294.7459716796875,293.6568298339844,285.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.01753855869174,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8095703125,294.7459716796875,293.6568298339844,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.79063534033941e-12,1.4637207438948366e-17,-3.790650085488956e-12,4.632464550846649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0170237906277179,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8149719238281,294.7459716796875,293.6568298339844,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0165473818778991,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8255310058594,294.7459716796875,293.6568298339844,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0155857279896736,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8255310058594,294.7459716796875,293.6568298339844,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0794741836517296e-12,-1.5486796374295458e-17,-1.0794586795606633e-12,1.976930988703552e-12,0.0,0.0,0.0,0.0,60.0,0.0155857279896736,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8356018066406,294.7459716796875,293.6568298339844,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,3.79063534033941e-12,1.4637207438948366e-17,-3.790650085488956e-12,4.632464550846649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146918389946222,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8356018066406,294.7459716796875,293.6568298339844,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,3.79063534033941e-12,1.4637207438948366e-17,-3.790650085488956e-12,4.632464550846649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146918389946222,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.84521484375,294.7459716796875,293.6568298339844,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0138721978291869,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.84521484375,294.7459716796875,293.6568298339844,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0138721978291869,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.854248046875,294.7459716796875,293.6568298339844,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060113602494733e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0130908619612455,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
