time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.854248046875,294.7459716796875,293.6568298339844,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060113602494733e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0130908619612455,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.85858154296875,294.7459716796875,293.6568298339844,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0238149304037105e-12,1.6060111948133508e-17,-1.023830976595863e-12,3.658437268405645e-12,0.0,0.0,0.0,0.0,60.0,0.0127138439565896,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8627319335937,294.7459716796875,293.6568298339844,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868387876544686e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0123465871438384,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8705749511719,294.7459716796875,293.6568298339844,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116547103971242,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8705749511719,294.7459716796875,293.6568298339844,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116547103971242,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.87774658203125,294.7459716796875,293.6568298339844,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0109964553266763,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.87774658203125,294.7459716796875,293.6568298339844,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0109964553266763,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.8829650878906,294.7459716796875,293.6568298339844,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0103468773886561,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.8829650878906,294.7459716796875,293.6568298339844,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0103468773886561,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.88507080078125,294.7459716796875,293.6568298339844,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249974415710238e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0097216367721557,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.88507080078125,294.7459716796875,293.6568298339844,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249974415710238e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0097216367721557,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8850402832031,294.7459716796875,293.6568298339844,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0094322497025132,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8843078613281,294.7459716796875,293.6568298339844,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0091533455997705,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8808288574219,294.7459716796875,293.6568298339844,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0085866944864392,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8808288574219,294.7459716796875,293.6568298339844,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0085866944864392,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8778076171875,294.7459716796875,293.6568298339844,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0083018019795417,-0.0,-5.0670207341388525e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8749084472656,294.7459716796875,293.6568298339844,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0080779828131198,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8667297363281,294.7459716796875,293.6568298339844,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0075876177288591,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.8667297363281,294.7459716796875,293.6568298339844,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0075876177288591,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.85650634765625,294.7459716796875,293.6568298339844,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.135133436899749e-12,-4.703370800544687e-17,-1.1350863825254633e-12,2.954248445267288e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071525727398693,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.85650634765625,294.7459716796875,293.6568298339844,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.135133436899749e-12,-4.703370800544687e-17,-1.1350863825254633e-12,2.954248445267288e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071525727398693,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.8507080078125,294.7459411621094,293.6568298339844,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0069477562792599,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.844482421875,294.7459411621094,293.6568298339844,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0067352498881518,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.830810546875,294.7459411621094,293.6568298339844,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0063371825963258,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.830810546875,294.7459411621094,293.6568298339844,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0063371825963258,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.81573486328125,294.7459411621094,293.6568298339844,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0059665646404027,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.81573486328125,294.7459411621094,293.6568298339844,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0059665646404027,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7994689941406,294.7459411621094,293.6568298339844,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0056198532693088,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7994689941406,294.7459411621094,293.6568298339844,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0056198532693088,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7822265625,294.7459411621094,293.6568298339844,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.005295414943248,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7822265625,294.7459411621094,293.6568298339844,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.005295414943248,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7732849121094,294.7459411621094,293.6568298339844,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0051374314352869,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7641906738281,294.7459411621094,293.6568298339844,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0049850014038383,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.74560546875,294.7459411621094,293.6568298339844,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047038863413035,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.74560546875,294.7459411621094,293.6568298339844,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047038863413035,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7335205078125,294.7459411621094,293.6568298339844,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0045579001307487,-0.0,-7.84843197130167e-35,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7266845703125,294.7459411621094,293.6568298339844,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0044758054427802,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7076110839844,294.7459411621094,293.6568298339844,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0042259800247848,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.7076110839844,294.7459411621094,293.6568298339844,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838622218346e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0042259800247848,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6886291503906,294.7459411621094,293.6568298339844,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0040045720525085,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
