time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6886291503906,294.7459411621094,293.6568298339844,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0040045720525085,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,5.116756627773777e-13,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.004668112903234e-13,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,3.9797174887154507e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,5.388194773171817e-13,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,2.5559209696629503e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6792297363281,294.7459411621094,293.6568298339844,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2464457634434045e-12,-1.3631559300514573e-17,-1.2464321024960312e-12,-3.067498945824587e-12,0.0,0.0,0.0,0.0,60.0,0.0039048427715897,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6699523925781,294.7459411621094,293.6568298339844,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0038119696546345,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6517639160156,294.7459411621094,293.6568298339844,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.287195164848212e-12,-1.0785745319060613e-17,4.287206006869937e-12,-5.015553944387463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035854286979883,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,-2.558378313886889e-13,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,-1.9898587443577254e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,-2.694097386585909e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,-1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6517639160156,294.7459411621094,293.6568298339844,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.287195164848212e-12,-1.0785745319060613e-17,4.287206006869937e-12,-5.015553944387463e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035854286979883,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.63433837890625,294.7459411621094,293.6568298339844,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5203747549125124e-12,-1.2208651482606979e-17,1.5203870063970617e-12,-4.041526228265591e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033670074772089,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.63433837890625,294.7459411621094,293.6568298339844,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5203747549125124e-12,-1.2208651482606979e-17,1.5203870063970617e-12,-4.041526228265591e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033670074772089,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6178283691406,294.7459411621094,293.6568298339844,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0031621474772691,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6178283691406,294.7459411621094,293.6568298339844,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0031621474772691,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6025085449219,294.7459411621094,293.6568298339844,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0029709439259022,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.6025085449219,294.7459411621094,293.6568298339844,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249972761349016e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0029709439259022,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,5.116756627773777e-13,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.004668112903234e-13,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,3.9797174887154507e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,5.388194773171817e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,2.5559209696629503e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5953369140625,294.7459411621094,293.6568298339844,285.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,3.846292642023519e-12,1.525561759106036e-17,-3.846307820853934e-12,2.950987978284081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028904441278427,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.58856201171875,294.7459411621094,293.6568298339844,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.0028142856899648,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.5762023925781,294.7459411621094,293.6568298339844,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0026380748022347,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.5762023925781,294.7459411621094,293.6568298339844,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0026380748022347,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.56842041015625,294.7459411621094,293.6568298339844,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0025215120986104,-0.0,-3.516532676458144e-34,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0,285.6709899902344,294.1499938964844,290.95001220703125,289.5656433105469,294.7459411621094,293.6568298339844,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,0.0,60.0,0.0024761862587183,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5571594238281,294.7459411621094,293.6568298339844,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023370762355625,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5571594238281,294.7459411621094,293.6568298339844,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023370762355625,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5509033203125,294.7459411621094,293.6568298339844,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022120678331702,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5509033203125,294.7459411621094,293.6568298339844,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.4868384567822235e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022120678331702,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5486755371094,294.7459411621094,293.6568298339844,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1351313769156213e-12,-1.486838291346101e-17,-1.1351165233458582e-12,2.954543619308747e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021522233728319,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.547119140625,294.7459411621094,293.6568298339844,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.79063534033941e-12,1.463720578458714e-17,-3.790650085488956e-12,4.632464550846649e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020925342105329,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5459899902344,294.7459411621094,293.6568298339844,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.001966948620975,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,2.558378313886889e-13,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,3.502334056451617e-13,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,1.9898587443577254e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,2.694097386585909e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.2779604848314752e-12,285.6709899902344,294.1499938964844,290.95001220703125,289.5459899902344,294.7459411621094,293.6568298339844,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1907885701795129e-12,-1.4249971106987788e-17,-1.190774258710836e-12,-1.386022264841802e-12,0.0,0.0,0.0,0.0,60.0,0.001966948620975,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,1.1415484113541652e-09,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,1.562741491767383e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,8.878749402363435e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,1.2021063033884616e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,5.702259553430622e-09,285.67095947265625,294.1499938964844,290.95001220703125,289.5477905273437,294.7459411621094,293.6568298339844,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2160465523436416e-08,1.522927292087195e-14,1.216045042440328e-08,-2.783067110101456e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0018334038322791,-0.0,-1.0087694217572012e-17,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,1.1415484113541652e-09,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,1.562741491767383e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,8.878749402363435e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,1.2021063033884616e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,5.702259553430622e-09,285.67095947265625,294.1499938964844,290.95001220703125,289.5477905273437,294.7459411621094,293.6568298339844,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2160465523436416e-08,1.522927292087195e-14,1.216045042440328e-08,-2.783067110101456e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0018334038322791,-0.0,-1.0087694217572012e-17,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,5.4472220512025173e-08,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,7.457065009930376e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,4.236747486174863e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,5.73619125532332e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,2.720994984883873e-07,285.6683349609375,294.1499938964844,290.9432067871094,289.54803466796875,294.7469177246094,293.65655517578125,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.804976126455585e-07,7.26057235167499e-13,5.804969305245322e-07,-1.3282733561936766e-06,0.0,0.0,0.0,-3.2697716960683465e-06,60.0,0.0001319263683399,-0.0,-2.296960060035099e-14,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,5.4472220512025173e-08,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,7.457065009930376e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,4.236747486174863e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,5.73619125532332e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,2.720994984883873e-07,285.6683349609375,294.1499938964844,290.9432067871094,289.54803466796875,294.7469177246094,293.65655517578125,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.804976126455585e-07,7.26057235167499e-13,5.804969305245322e-07,-1.3282733561936766e-06,0.0,0.0,0.0,-3.2697716960683465e-06,60.0,0.0001319263683399,-0.0,-2.296960060035099e-14,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,2.128012965840753e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,2.913178605012945e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,1.655128585298371e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,2.2409017219615642e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,1.0629844382492593e-06,285.6683654785156,294.1499938964844,290.92340087890625,289.5423889160156,294.74688720703125,293.65655517578125,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2674632873531664e-06,2.836064933245397e-12,2.2674603314953856e-06,-5.188530394661939e-06,0.0,0.0,0.0,-1.2771983165293932e-05,60.0,0.0114656575024127,-0.0,-3.5055148345751484e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,2.128012965840753e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,2.913178605012945e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,1.655128585298371e-07,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,2.2409017219615642e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,1.0629844382492593e-06,285.6683654785156,294.1499938964844,290.92340087890625,289.5423889160156,294.74688720703125,293.65655517578125,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2674632873531664e-06,2.836064933245397e-12,2.2674603314953856e-06,-5.188530394661939e-06,0.0,0.0,0.0,-1.2771983165293932e-05,60.0,0.0114656575024127,-0.0,-3.5055148345751484e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,3.1426401392309344e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,4.302169145375956e-07,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,2.444286621994252e-07,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,3.309353928671044e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,1.569810820001294e-06,285.6683654785156,294.1499938964844,290.9089050292969,289.5374755859375,294.74688720703125,293.65655517578125,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3529083793837344e-06,4.192591586404948e-12,3.352904059283901e-06,-7.669466867810115e-06,0.0,0.0,0.0,-1.8885315512306988e-05,60.0,0.01713402941823,-0.0,-7.645265713909777e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,6.157941925266641e-07,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,8.430016578131472e-07,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,4.789532113136374e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,6.484614232249442e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,3.076013626923668e-06,285.6683654785156,294.1499938964844,290.8914794921875,289.5311889648437,294.7468566894531,293.6565856933594,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.564776867890032e-06,8.210068042080465e-12,6.564768682437716e-06,-1.5019709280750249e-05,0.0,0.0,0.0,-3.697701322380453e-05,60.0,0.0314702279865741,-0.0,-2.935448542226715e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,1.9176502519258065e-06,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.6251991585013457e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,1.4915125348125002e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,2.019379508055863e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.579041943652555e-06,285.668701171875,294.1499938964844,290.848388671875,289.5147705078125,294.7463684082031,293.6566162109375,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.043313543254044e-05,2.55567927931466e-11,2.043310996668879e-05,-4.675619857152924e-05,0.0,0.0,0.0,-0.0001150940224761,60.0,0.1016644090414047,-0.0,-2.846702561176695e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,1.9176502519258065e-06,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.6251991585013457e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,1.4915125348125002e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,2.019379508055863e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.579041943652555e-06,285.668701171875,294.1499938964844,290.848388671875,289.5147705078125,294.7463684082031,293.6566162109375,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.043313543254044e-05,2.55567927931466e-11,2.043310996668879e-05,-4.675619857152924e-05,0.0,0.0,0.0,-0.0001150940224761,60.0,0.1016644090414047,-0.0,-2.846702561176695e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,3.3297781101282453e-06,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,4.5583547034766525e-06,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,2.5898391413647914e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,3.5064192616118817e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,1.663289913267363e-05,285.6691589355469,294.1499938964844,290.80645751953125,289.49810791015625,294.74560546875,293.6566772460937,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5479908547131345e-05,4.437658573941405e-11,3.547986489138566e-05,-8.118695404846221e-05,0.0,0.0,0.0,-0.0001998482475755,60.0,0.1858761757612228,-0.0,-8.582896199316181e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,3.8580487853323575e-06,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,5.281539870338747e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,3.000718152179616e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,4.062714197061723e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,1.927171615534462e-05,285.6693420410156,294.1499938964844,290.79498291015625,289.49346923828125,294.7452697753906,293.6566772460937,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.11088258260861e-05,5.141693321109031e-11,4.1108774894382805e-05,-9.406732715433463e-05,0.0,0.0,0.0,-0.0002315543533768,60.0,0.2156779170036316,-0.0,-1.1522288678733615e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,6.451135050156154e-06,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,8.831388186081313e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,5.0175722208223306e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,6.793361080781324e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,3.222469604224898e-05,285.6705627441406,294.1499938964844,290.7322082519531,289.46759033203125,294.7431640625,293.6566162109375,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.873905658721924e-05,8.597551143241232e-11,6.873896927572787e-05,-0.0001572922192281,0.0,0.0,0.0,-0.0003871875815093,60.0,0.3656597137451172,-0.0,-3.2216293521791783e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,6.451135050156154e-06,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,8.831388186081313e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,5.0175722208223306e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,6.793361080781324e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,3.222469604224898e-05,285.6705627441406,294.1499938964844,290.7322082519531,289.46759033203125,294.7431640625,293.6566162109375,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.873905658721924e-05,8.597551143241232e-11,6.873896927572787e-05,-0.0001572922192281,0.0,0.0,0.0,-0.0003871875815093,60.0,0.3656597137451172,-0.0,-3.2216293521791783e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
