time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,1.0090521755046211e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,1.3813586519972889e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.848218956496567e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,1.0625813047226984e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,5.040414907853119e-05,285.6726379394531,294.1499938964844,290.6609191894531,289.4374694824219,294.73883056640625,293.65557861328125,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075180844054,1.3447848390413242e-10,0.0001075179461622,-0.0002460282994434,0.0,0.0,0.0,-0.0006056188722141,60.0,0.5738933682441711,-0.0,-7.88189180589427e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,1.0090521755046211e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,1.3813586519972889e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.848218956496567e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,1.0625813047226984e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,5.040414907853119e-05,285.6726379394531,294.1499938964844,290.6609191894531,289.4374694824219,294.73883056640625,293.65557861328125,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075180844054,1.3447848390413242e-10,0.0001075179461622,-0.0002460282994434,0.0,0.0,0.0,-0.0006056188722141,60.0,0.5738933682441711,-0.0,-7.88189180589427e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,1.1883399565704169e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,1.6267977116513066e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,9.24268624657998e-06,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,1.2513801266322844e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,5.935992885497399e-05,285.67401123046875,294.1499938964844,290.62237548828125,289.4208984375,294.7351989746094,293.6539611816406,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266222971025,1.583729813958712e-10,0.0001266221370315,-0.0002897432423196,0.0,0.0,0.0,-0.0007132274331524,60.0,0.6991349458694458,-0.0,-1.093162338428044e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,1.45173135024379e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,1.987371615541633e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,1.1291294867987745e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,1.5287441783584654e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,7.25168501958251e-05,285.67535400390625,294.1499938964844,290.58203125,289.4034118652344,294.72955322265625,293.65008544921875,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546875282656,1.9347569379934976e-10,0.0001546873390907,-0.0003539635508786,0.0,0.0,0.0,-0.0008713110582903,60.0,0.8574645519256592,-0.0,-1.6314574136089275e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,2.542022593843285e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,3.479943916318007e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,1.9771376173594035e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,2.676874282769859e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001269790518563,285.6770324707031,294.1499938964844,290.4964599609375,289.36578369140625,294.7036437988281,293.6259460449219,285.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002708619867917,3.3878119753971703e-10,0.0002708616666495,-0.0006197998882271,0.0,0.0,0.0,-0.0015256898477673,60.0,1.4571897983551023,-0.0,-5.002210201610069e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,2.542022593843285e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,3.479943916318007e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,1.9771376173594035e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,2.676874282769859e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001269790518563,285.6770324707031,294.1499938964844,290.4964599609375,289.36578369140625,294.7036437988281,293.6259460449219,285.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002708619867917,3.3878119753971703e-10,0.0002708616666495,-0.0006197998882271,0.0,0.0,0.0,-0.0015256898477673,60.0,1.4571897983551023,-0.0,-5.002210201610069e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.001987928058952e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001232342037837,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.001577614573762e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,9.4795337645337e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0004496670735534,285.6815185546875,294.1499938964844,290.40509033203125,289.32489013671875,294.6826477050781,293.6011962890625,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003403378941584,4.738227032952125e-10,0.0003403374284971,-0.0009053503745235,0.0,0.0,0.0,-0.0019636203069239,60.0,1.918286681175232,-0.0,-6.273066333051247e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.001987928058952e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001232342037837,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.001577614573762e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,9.4795337645337e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0004496670735534,285.6815185546875,294.1499938964844,290.40509033203125,289.32489013671875,294.6826477050781,293.6011962890625,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003403378941584,4.738227032952125e-10,0.0003403374284971,-0.0009053503745235,0.0,0.0,0.0,-0.0019636203069239,60.0,1.918286681175232,-0.0,-6.273066333051247e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,4.0897408325690776e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,5.59871805307921e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,3.18092352245003e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,4.306696791900322e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0002042906271526,285.68621826171875,294.1499938964844,290.308837890625,289.2810974121094,294.5888366699219,293.5520935058594,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545179105363,8.642989102192185e-10,0.0007545170374214,-0.0015177379827946,0.0,0.0,0.0,-0.0042013046331703,60.0,3.603801965713501,-0.0,-1.2947749539193865e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,4.0897408325690776e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,5.59871805307921e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,3.18092352245003e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,4.306696791900322e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0002042906271526,285.68621826171875,294.1499938964844,290.308837890625,289.2810974121094,294.5888366699219,293.5520935058594,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545179105363,8.642989102192185e-10,0.0007545170374214,-0.0015177379827946,0.0,0.0,0.0,-0.0042013046331703,60.0,3.603801965713501,-0.0,-1.2947749539193865e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,9.013107046484949e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.000123386416817,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,7.010225090198219e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.491242235526444e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0004502225201576,285.72833251953125,294.1499938964844,290.2085876464844,289.2347412109375,294.5093688964844,293.4659118652344,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008642899338155,1.1358501916802766e-09,0.0008642887696623,-0.002121876226738,0.0,0.0,0.0,-0.0048970007337629,60.0,4.488226413726807,-0.0,-6.288560427947233e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,9.013107046484949e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.000123386416817,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,7.010225090198219e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.491242235526444e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0004502225201576,285.72833251953125,294.1499938964844,290.2085876464844,289.2347412109375,294.5093688964844,293.4659118652344,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008642899338155,1.1358501916802766e-09,0.0008642887696623,-0.002121876226738,0.0,0.0,0.0,-0.0048970007337629,60.0,4.488226413726807,-0.0,-6.288560427947233e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,9.01783278095536e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0001234511000802,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,7.013900903984904e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,9.496218990534544e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0004504586104303,285.7193908691406,294.1499938964844,290.1572570800781,289.2107238769531,294.4754333496094,293.4252624511719,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008567738696001,1.1866719829001227e-09,0.0008567726472392,-0.0022630027960985,0.0,0.0,0.0,-0.0048822308890521,60.0,4.913434028625488,-0.0,-6.295154264535088e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,9.017614502226934e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0001234481023857,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,7.013730646576732e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,9.495989070273936e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0004504476673901,285.7065124511719,294.1499938964844,290.10528564453125,289.18621826171875,294.4691467285156,293.38055419921875,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614715818315,1.2888045075598598e-09,0.000961470301263,-0.0024268117267638,0.0,0.0,0.0,-0.0054547432810068,60.0,4.76421594619751,-0.0,-6.29484517844503e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.020070865517482e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001234817318618,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,7.015640585450456e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.498575673205778e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0004505703982431,285.69696044921875,294.1499938964844,289.999755859375,289.1358947753906,294.393798828125,293.2901306152344,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611270506866,1.318736231326056e-09,0.000961125770118,-0.002505846787244,0.0,0.0,0.0,-0.0054665631614625,60.0,5.476808547973633,-0.0,-6.298267862803186e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.020070865517482e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001234817318618,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,7.015640585450456e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.498575673205778e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0004505703982431,285.69696044921875,294.1499938964844,289.999755859375,289.1358947753906,294.393798828125,293.2901306152344,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611270506866,1.318736231326056e-09,0.000961125770118,-0.002505846787244,0.0,0.0,0.0,-0.0054665631614625,60.0,5.476808547973633,-0.0,-6.298267862803186e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.022324229590596e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001235125819221,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,7.017393363639712e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,9.500948362983765e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0004506829427555,285.68865966796875,294.1499938964844,289.90582275390625,289.0904541015625,294.3269348144531,293.2059020996094,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613669244572,1.3467514881071452e-09,0.000961365585681,-0.00257925898768,0.0,0.0,0.0,-0.0054804529063403,60.0,5.677078723907471,-0.0,-6.301408461695246e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,9.024374594446272e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001235406525665,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,7.018988253548741e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.503107867203652e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0004507853882387,285.6875305175781,294.1499938964844,289.8929748535156,289.08416748046875,294.3177490234375,293.1910400390625,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615852613933,1.372292945944764e-09,0.0009615838644094,-0.0026461887173354,0.0,0.0,0.0,-0.0054931142367422,60.0,5.688001155853272,-0.0,-6.304271948920359e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.033846436068416e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001236703101312,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.02635443303734e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,9.513081749901175e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0004512585583142,285.6236877441406,294.1499938964844,289.7857971191406,289.031494140625,294.2174987792969,293.0682067871094,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280905213207,1.8090781095381203e-09,0.0012809034669771,-0.0034751726780086,0.0,0.0,0.0,-0.0072959852404892,60.0,6.678205966949463,-0.0,-6.317507939002098e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.033846436068416e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001236703101312,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.02635443303734e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,9.513081749901175e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0004512585583142,285.6236877441406,294.1499938964844,289.7857971191406,289.031494140625,294.2174987792969,293.0682067871094,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280905213207,1.8090781095381203e-09,0.0012809034669771,-0.0034751726780086,0.0,0.0,0.0,-0.0072959852404892,60.0,6.678205966949463,-0.0,-6.317507939002098e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,9.09142690943554e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001244585582753,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,7.071139407344162e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.573716670274734e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0004541348025668,285.6153564453125,294.1499938964844,289.6791381835937,288.9782409667969,294.0877380371094,292.8642578125,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686843841336,2.2075363759199718e-09,0.0009686821722425,-0.0048349136486649,0.0,0.0,0.0,-0.0059069599956274,60.0,6.644292831420898,-0.0,-6.3982902531734e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,9.09142690943554e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001244585582753,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,7.071139407344162e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.573716670274734e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0004541348025668,285.6153564453125,294.1499938964844,289.6791381835937,288.9782409667969,294.0877380371094,292.8642578125,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686843841336,2.2075363759199718e-09,0.0009686821722425,-0.0048349136486649,0.0,0.0,0.0,-0.0059069599956274,60.0,6.644292831420898,-0.0,-6.3982902531734e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.112865518545732e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001247520558536,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.087813719408587e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.596293239155784e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0004552057071123,285.6108703613281,294.1499938964844,289.62628173828125,288.9515686035156,294.0493469238281,292.7378845214844,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710128069855,2.4746593663138583e-09,0.0009710103622637,-0.0055348281748592,0.0,0.0,0.0,-0.0060396054759621,60.0,6.268381118774414,-0.0,-6.428498267041506e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,9.130760736297816e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001249970227945,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,7.101731898728758e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.615137241780758e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0004560996021609,285.6064147949219,294.1499938964844,289.57391357421875,288.9248962402344,294.0107116699219,292.5946655273437,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729182929731,2.697578604937689e-09,0.0009729156154207,-0.0061189522966742,0.0,0.0,0.0,-0.0061501115560531,60.0,6.081558227539063,-0.0,-6.453766587810605e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.169813711196184e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001255316456081,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,7.132106111384928e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.656261681811884e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004580503737088,285.5975646972656,294.1499938964844,289.4709777832031,288.8719177246094,293.9328308105469,292.2723083496094,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770789183676,3.1840761138823837e-09,0.0009770756587386,-0.0073937163688242,0.0,0.0,0.0,-0.0063912896439433,60.0,5.876421928405762,-0.0,-6.509083050332265e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.169813711196184e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001255316456081,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,7.132106111384928e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.656261681811884e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004580503737088,285.5975646972656,294.1499938964844,289.4709777832031,288.8719177246094,293.9328308105469,292.2723083496094,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770789183676,3.1840761138823837e-09,0.0009770756587386,-0.0073937163688242,0.0,0.0,0.0,-0.0063912896439433,60.0,5.876421928405762,-0.0,-6.509083050332265e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.184122609440236e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001257275143871,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.143234688555822e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.671329462435097e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.000458765134681,285.5888671875,294.1499938964844,289.3713073730469,288.8197326660156,293.8543701171875,291.9645690917969,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786086156964,3.362293110598102e-09,0.000978605239652,-0.0078606819733977,0.0,0.0,0.0,-0.0064796679653227,60.0,5.776029586791992,-0.0,-6.529405993660475e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.184122609440236e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001257275143871,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.143234688555822e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.671329462435097e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.000458765134681,285.5888671875,294.1499938964844,289.3713073730469,288.8197326660156,293.8543701171875,291.9645690917969,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786086156964,3.362293110598102e-09,0.000978605239652,-0.0078606819733977,0.0,0.0,0.0,-0.0064796679653227,60.0,5.776029586791992,-0.0,-6.529405993660475e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.1774134489242e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001256356772501,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,7.13801637175493e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,9.664264507591724e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0004584300331771,285.5803527832031,294.1499938964844,289.2757263183594,288.7688293457031,293.7757263183594,291.6902770996094,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778888197615,3.2786384718264117e-09,0.0009778855601325,-0.0076414919458329,0.0,0.0,0.0,-0.0064381747506558,60.0,5.698000431060791,-0.0,-6.519862694176481e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.1774134489242e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001256356772501,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,7.13801637175493e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,9.664264507591724e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0004584300331771,285.5803527832031,294.1499938964844,289.2757263183594,288.7688293457031,293.7757263183594,291.6902770996094,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778888197615,3.2786384718264117e-09,0.0009778855601325,-0.0076414919458329,0.0,0.0,0.0,-0.0064381747506558,60.0,5.698000431060791,-0.0,-6.519862694176481e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.164692892227322e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001254615344805,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,7.128122524591163e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.650868742028253e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0004577946383506,285.57196044921875,294.1499938964844,289.1851806640625,288.7197570800781,293.6969909667969,291.449462890625,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765375289134,3.120090408259557e-09,0.0009765344439074,-0.0072260512970387,0.0,0.0,0.0,-0.0063595985993742,60.0,5.625936508178711,-0.0,-6.501793592406102e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.164692892227322e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001254615344805,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,7.128122524591163e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.650868742028253e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0004577946383506,285.57196044921875,294.1499938964844,289.1851806640625,288.7197570800781,293.6969909667969,291.449462890625,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765375289134,3.120090408259557e-09,0.0009765344439074,-0.0072260512970387,0.0,0.0,0.0,-0.0063595985993742,60.0,5.625936508178711,-0.0,-6.501793592406102e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,9.158645116258413e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001253787340829,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,7.123418617993593e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,9.644500096328557e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0004574925405904,285.5678100585937,294.1499938964844,289.14208984375,288.6960144042969,293.6575927734375,291.3329772949219,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758884552866,3.0447040444414597e-09,0.0009758854284882,-0.0070285233668982,0.0,0.0,0.0,-0.0063222046010196,60.0,5.592094898223877,-0.0,-6.493211657243593e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.143106581177562e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001251660141861,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,7.111332524800673e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,9.62813792284578e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.000456716370536,285.4906921386719,294.1499938964844,289.1005859375,288.67291259765625,293.567626953125,291.2177429199219,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801921693608,3.157558214894607e-09,0.0012801890261471,-0.0070209149271249,0.0,0.0,0.0,-0.0079029323533177,60.0,6.464525699615479,-0.0,-6.471196911661536e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.178066102322192e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001256445975741,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.138523506000638e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.664952085586263e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0004584626876749,285.4826965332031,294.1499938964844,289.0227966308594,288.62890625,293.4799194335937,290.96099853515625,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900628356263,3.298727291323189e-09,0.0009900595759972,-0.0076821283437311,0.0,0.0,0.0,-0.0065084639936685,60.0,5.787286281585693,-0.0,-6.520770767792784e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.178066102322192e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001256445975741,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.138523506000638e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,9.664952085586263e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0004584626876749,285.4826965332031,294.1499938964844,289.0227966308594,288.62890625,293.4799194335937,290.96099853515625,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900628356263,3.298727291323189e-09,0.0009900595759972,-0.0076821283437311,0.0,0.0,0.0,-0.0065084639936685,60.0,5.787286281585693,-0.0,-6.520770767792784e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.221881191479042e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001262444129679,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,7.172601181082428e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,9.711091115605086e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.000460651324829,285.4751281738281,294.1499938964844,288.95538330078125,288.5897216796875,293.4110412597656,290.70684814453125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619007118,3.8324299289627114e-09,0.0009826151654124,-0.0090925395488739,0.0,0.0,0.0,-0.0067126834765076,60.0,5.495384693145752,-0.0,-6.583170630847236e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.223954111803324e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001262727892026,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,7.17421353328973e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.71327390288934e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0004607548762578,285.4748229980469,294.1499938964844,288.9527587890625,288.5881652832031,293.40789794921875,290.6961975097656,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828401962295,3.858255048783121e-09,0.0009828363545238,-0.00916020385921,0.0,0.0,0.0,-0.0067254872992634,60.0,5.49377965927124,-0.0,-6.586130751884411e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.275310731027275e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.000126975835883,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,7.214157085400075e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,9.767354640644044e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004633202333934,285.4670715332031,294.1499938964844,288.8913269042969,288.5512084960937,293.3294982910156,290.421630859375,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883153252303,4.498054817503316e-09,0.0009883109014481,-0.0108365267515182,0.0,0.0,0.0,-0.0070426822640001,60.0,5.4579854011535645,-0.0,-6.659666951236431e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
