time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,9.275310731027275e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.000126975835883,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,7.214157085400075e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,9.767354640644044e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004633202333934,285.4670715332031,294.1499938964844,288.8913269042969,288.5512084960937,293.3294982910156,290.421630859375,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883153252303,4.498054817503316e-09,0.0009883109014481,-0.0108365267515182,0.0,0.0,0.0,-0.0070426822640001,60.0,5.4579854011535645,-0.0,-6.659666951236431e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.321007382823154e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001276014081668,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,7.2496994107496e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.815475641516969e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004656029050238,285.4594421386719,294.1499938964844,288.8394470214844,288.5185546875,293.2512512207031,290.16473388671875,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931867243722,5.0673478746432465e-09,0.0009931817185133,-0.0123280407860875,0.0,0.0,0.0,-0.0073249195702373,60.0,5.4308061599731445,-0.0,-6.72544260282848e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.321007382823154e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001276014081668,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,7.2496994107496e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.815475641516969e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004656029050238,285.4594421386719,294.1499938964844,288.8394470214844,288.5185546875,293.2512512207031,290.16473388671875,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931867243722,5.0673478746432465e-09,0.0009931817185133,-0.0123280407860875,0.0,0.0,0.0,-0.0073249195702373,60.0,5.4308061599731445,-0.0,-6.72544260282848e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.341460827272384e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001278814015677,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,7.26560756447725e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.837013931246474e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.000466624594992,285.4556579589844,294.1499938964844,288.8173522949219,288.5040283203125,293.212158203125,290.0411071777344,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953692788258,5.322153384668127e-09,0.000995363923721,-0.0129955885931849,0.0,0.0,0.0,-0.0074512548744678,60.0,5.418327331542969,-0.0,-6.754986969781386e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,9.35485732043162e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0001280647993553,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,7.27602673578076e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.851120557868852e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0004672937502618,285.45196533203125,294.1499938964844,288.7980041503906,288.49072265625,293.17340087890625,289.9263610839844,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967907099053,5.489024346161386e-09,0.0009967852383852,-0.0134327616542577,0.0,0.0,0.0,-0.0075339511968195,60.0,5.406796932220459,-0.0,-6.774371286155656e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.375886293128131e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001283526798943,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,7.292382360901684e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,9.873265662463382e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0004683442239183,285.444580078125,294.1499938964844,288.76788330078125,288.4682006835937,293.0963439941406,289.7198181152344,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990367107093,5.7509801365540625e-09,0.0009990308899432,-0.0141190085560083,0.0,0.0,0.0,-0.0076638427563011,60.0,5.384004592895508,-0.0,-6.804854990605237e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,9.375886293128131e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001283526798943,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,7.292382360901684e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,9.873265662463382e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0004683442239183,285.444580078125,294.1499938964844,288.76788330078125,288.4682006835937,293.0963439941406,289.7198181152344,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990367107093,5.7509801365540625e-09,0.0009990308899432,-0.0141190085560083,0.0,0.0,0.0,-0.0076638427563011,60.0,5.384004592895508,-0.0,-6.804854990605237e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.383219730807468e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001284530590055,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,7.298085984075442e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.880988363875076e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0004687105538323,285.4373779296875,294.1499938964844,288.75,288.4514465332031,293.0202941894531,289.544921875,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998182067647,5.842290207169753e-09,0.0009998123859986,-0.0143582113087177,0.0,0.0,0.0,-0.0077091129496693,60.0,5.361974239349365,-0.0,-6.81549749970145e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.383219730807468e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001284530590055,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,7.298085984075442e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.880988363875076e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0004687105538323,285.4373779296875,294.1499938964844,288.75,288.4514465332031,293.0202941894531,289.544921875,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998182067647,5.842290207169753e-09,0.0009998123859986,-0.0143582113087177,0.0,0.0,0.0,-0.0077091129496693,60.0,5.361974239349365,-0.0,-6.81549749970145e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.375899389851838e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001283528545172,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,7.292391819646582e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.873279486782847e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0004683448933064,285.4302978515625,294.1499938964844,288.7410583496094,288.4390563964844,292.94549560546875,289.4032592773437,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990384569391,5.7510241013858385e-09,0.000999032636173,-0.0141191221773624,0.0,0.0,0.0,-0.0076638716273009,60.0,5.339360237121582,-0.0,-6.804859964404386e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.375899389851838e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001283528545172,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,7.292391819646582e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.873279486782847e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0004683448933064,285.4302978515625,294.1499938964844,288.7410583496094,288.4390563964844,292.94549560546875,289.4032592773437,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990384569391,5.7510241013858385e-09,0.000999032636173,-0.0141191221773624,0.0,0.0,0.0,-0.0076638716273009,60.0,5.339360237121582,-0.0,-6.804859964404386e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.354374196846038e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001280581636819,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.275649841176346e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,9.850611968431622e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004672696813941,285.4233703613281,294.1499938964844,288.7369384765625,288.4292907714844,292.8722229003906,289.2922058105469,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967448422685,5.482772014175907e-09,0.0009967393707484,-0.0134163731709122,0.0,0.0,0.0,-0.007530890405178,60.0,5.3146748542785645,-0.0,-6.773643690394239e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,9.354374196846038e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001280581636819,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.275649841176346e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,9.850611968431622e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004672696813941,285.4233703613281,294.1499938964844,288.7369384765625,288.4292907714844,292.8722229003906,289.2922058105469,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967448422685,5.482772014175907e-09,0.0009967393707484,-0.0134163731709122,0.0,0.0,0.0,-0.007530890405178,60.0,5.3146748542785645,-0.0,-6.773643690394239e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,9.34037088882178e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001278664713026,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.264758460223675e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.835865785134956e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0004665701999329,285.4199523925781,294.1499938964844,288.736572265625,288.4253234863281,292.8360290527344,289.2449645996094,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952570544555,5.308279593663201e-09,0.0009952516993507,-0.0129592344164848,0.0,0.0,0.0,-0.0074444087222218,60.0,5.301662445068359,-0.0,-6.753375458856682e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.322462574345992e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0001276213151868,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,7.250829366967082e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.817007958190516e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0004656756354961,285.41656494140625,294.1499938964844,288.7373046875,288.42193603515625,292.7999572753906,289.2019958496094,285.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933437686413,5.0851216570890764e-09,0.0009933386463671,-0.0123746013268828,0.0,0.0,0.0,-0.0073337559588253,60.0,5.288187026977539,-0.0,-6.727500334591241e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,9.274912008550018e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.000126970349811,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.213844946818426e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.766934817889704e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0004633004136849,285.40997314453125,294.1499938964844,288.7418518066406,288.41680908203125,292.7300109863281,289.1390075683594,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882720187306,4.4926165010394925e-09,0.0009882675949484,-0.0108222747221589,0.0,0.0,0.0,-0.0070400023832917,60.0,5.257851600646973,-0.0,-6.659039542000755e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,9.274912008550018e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.000126970349811,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.213844946818426e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.766934817889704e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0004633004136849,285.40997314453125,294.1499938964844,288.7418518066406,288.41680908203125,292.7300109863281,289.1390075683594,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882720187306,4.4926165010394925e-09,0.0009882675949484,-0.0108222747221589,0.0,0.0,0.0,-0.0070400023832917,60.0,5.257851600646973,-0.0,-6.659039542000755e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.22629187698476e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001263047452084,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,7.176028884714469e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.715734631754458e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0004608717281371,285.403564453125,294.1499938964844,288.7502136230469,288.413818359375,292.6617126464844,289.09454345703125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830944472923,3.886793109586506e-09,0.0009830904891714,-0.0092349685728549,0.0,0.0,0.0,-0.006739686243236,60.0,5.228040218353272,-0.0,-6.58940066955438e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.22629187698476e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001263047452084,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,7.176028884714469e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,9.715734631754458e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0004608717281371,285.403564453125,294.1499938964844,288.7502136230469,288.413818359375,292.6617126464844,289.09454345703125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830944472923,3.886793109586506e-09,0.0009830904891714,-0.0092349685728549,0.0,0.0,0.0,-0.006739686243236,60.0,5.228040218353272,-0.0,-6.58940066955438e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.17936849873513e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001256623945664,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.139532681321725e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.666322148405015e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0004585278220474,285.397216796875,294.1499938964844,288.7620849609375,288.4126892089844,292.5946044921875,289.0579833984375,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780909167602,3.302117468351184e-09,0.0009780876571312,-0.0077030109241604,0.0,0.0,0.0,-0.0064498204737901,60.0,5.1993513107299805,-0.0,-6.522540019204828e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.17936849873513e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001256623945664,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.139532681321725e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.666322148405015e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0004585278220474,285.397216796875,294.1499938964844,288.7620849609375,288.4126892089844,292.5946044921875,289.0579833984375,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780909167602,3.302117468351184e-09,0.0009780876571312,-0.0077030109241604,0.0,0.0,0.0,-0.0064498204737901,60.0,5.1993513107299805,-0.0,-6.522540019204828e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.165113442577422e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001254672388313,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,7.128444849513471e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.651311120251194e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004578157677315,285.39111328125,294.1499938964844,288.77716064453125,288.4133605957031,292.5296630859375,289.0313720703125,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765708819031,3.1244613563075063e-09,0.0009765677386894,-0.007237508893013,0.0,0.0,0.0,-0.0063617448322474,60.0,5.184471130371094,-0.0,-6.50229168286387e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.165113442577422e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001254672388313,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,7.128444849513471e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.651311120251194e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004578157677315,285.39111328125,294.1499938964844,288.77716064453125,288.4133605957031,292.5296630859375,289.0313720703125,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765708819031,3.1244613563075063e-09,0.0009765677386894,-0.007237508893013,0.0,0.0,0.0,-0.0063617448322474,60.0,5.184471130371094,-0.0,-6.50229168286387e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,9.096069697989152e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0001245220482815,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,7.074743916746229e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.578603931004182e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0004543668765109,285.2317199707031,294.1499938964844,288.7857666015625,288.4142761230469,292.40435791015625,288.9773254394531,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024445524904876,3.7420173626401265e-09,0.0024445487651973,-0.0073930746875703,0.0,0.0,0.0,-0.0140208965167403,60.0,7.08922290802002,-0.0,-6.404694374850807e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.071353997569533e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0001241837017005,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,7.055520109133795e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.552577830618247e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0004531322920229,285.4203491210937,294.1499938964844,288.7950744628906,288.41558837890625,292.1912841796875,288.855712890625,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031889218371361,4.182288737553108e-09,0.0031889176461845,-0.0078061427921056,0.0,0.0,0.0,-0.0179628524929285,60.0,7.62325382232666,-0.0,-6.369928939875535e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.171690180664882e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001255572569789,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.13355912012048e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.658236376708372e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0004581442917697,285.4441223144531,294.1499938964844,288.8155212402344,288.4192199707031,292.0914306640625,288.8338317871094,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438555713742,3.473303866741162e-09,0.0012438520789146,-0.0078872814774513,0.0,0.0,0.0,-0.0078632337972521,60.0,5.673097610473633,-0.0,-6.511614003557042e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.171690180664882e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001255572569789,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.13355912012048e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.658236376708372e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0004581442917697,285.4441223144531,294.1499938964844,288.8155212402344,288.4192199707031,292.0914306640625,288.8338317871094,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438555713742,3.473303866741162e-09,0.0012438520789146,-0.0078872814774513,0.0,0.0,0.0,-0.0078632337972521,60.0,5.673097610473633,-0.0,-6.511614003557042e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.182688518194482e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001257078256458,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.142113463487476e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.66981824603863e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004586936847772,285.4380187988281,294.1499938964844,288.8381652832031,288.4241027832031,292.0216979980469,288.7922668457031,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673572494648,3.332157216817677e-09,0.0009673539316281,-0.0077927121892571,0.0,0.0,0.0,-0.0064094671979546,60.0,5.564448356628418,-0.0,-6.527233864517258e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.182688518194482e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001257078256458,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.142113463487476e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.66981824603863e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004586936847772,285.4380187988281,294.1499938964844,288.8381652832031,288.4241027832031,292.0216979980469,288.7922668457031,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673572494648,3.332157216817677e-09,0.0009673539316281,-0.0077927121892571,0.0,0.0,0.0,-0.0064094671979546,60.0,5.564448356628418,-0.0,-6.527233864517258e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.171537385554984e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001255551615031,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,7.133439794415608e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.6580755780451e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0004581366665661,285.4320373535156,294.1499938964844,288.8627014160156,288.4300842285156,291.9671325683594,288.7991638183594,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772374760359,3.204258192113229e-09,0.0009772342164069,-0.0074466126970946,0.0,0.0,0.0,-0.0064012240618467,60.0,5.350841045379639,-0.0,-6.511384498253392e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.171537385554984e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001255551615031,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,7.133439794415608e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.6580755780451e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0004581366665661,285.4320373535156,294.1499938964844,288.8627014160156,288.4300842285156,291.9671325683594,288.7991638183594,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772374760359,3.204258192113229e-09,0.0009772342164069,-0.0074466126970946,0.0,0.0,0.0,-0.0064012240618467,60.0,5.350841045379639,-0.0,-6.511384498253392e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.13091716938652e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001249990891665,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,7.101846131263301e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.615300223231316e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0004561076348181,285.4262084960937,294.1499938964844,288.8887939453125,288.4369812011719,291.9142150878906,288.8070373535156,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729258599691,2.698143486412618e-09,0.000972923124209,-0.0061204298399388,0.0,0.0,0.0,-0.0061504053883254,60.0,5.269556999206543,-0.0,-6.453830536656825e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.13091716938652e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001249990891665,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,7.101846131263301e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.615300223231316e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0004561076348181,285.4262084960937,294.1499938964844,288.8887939453125,288.4369812011719,291.9142150878906,288.8070373535156,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729258599691,2.698143486412618e-09,0.000972923124209,-0.0061204298399388,0.0,0.0,0.0,-0.0061504053883254,60.0,5.269556999206543,-0.0,-6.453830536656825e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,9.11216193344444e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001247423351742,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.087258563842624e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.595549636287616e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0004551707534119,285.4233703613281,294.1499938964844,288.9022827148437,288.4407043457031,291.8885498046875,288.8106689453125,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709267760626,2.4644426499520478e-09,0.0009709243313409,-0.0055080559104681,0.0,0.0,0.0,-0.0060345474630594,60.0,5.2495951652526855,-0.0,-6.427341503467687e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.091307583730668e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0001244568411493,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.071038271533325e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.573589341016486e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0004541290400084,285.4205322265625,294.1499938964844,288.91607666015625,288.4446105957031,291.8631286621094,288.8148193359375,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687058045528,2.204597615573789e-09,0.0009687035926617,-0.0048271659761667,0.0,0.0,0.0,-0.0059057371690869,60.0,5.231801986694336,-0.0,-6.397952745373915e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,9.050598600879312e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001238995464518,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,7.039375486783683e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,9.53072085394524e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0004520955844782,285.4150085449219,294.1499938964844,288.9442749023437,288.45281982421875,291.8138427734375,288.8212890625,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643685771152,1.697367690844942e-09,0.000964366889093,-0.0034980210475623,0.0,0.0,0.0,-0.0056542847305536,60.0,5.206933498382568,-0.0,-6.340778924140977e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,9.050598600879312e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001238995464518,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,7.039375486783683e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,9.53072085394524e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0004520955844782,285.4150085449219,294.1499938964844,288.9442749023437,288.45281982421875,291.8138427734375,288.8212890625,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643685771152,1.697367690844942e-09,0.000964366889093,-0.0034980210475623,0.0,0.0,0.0,-0.0056542847305536,60.0,5.206933498382568,-0.0,-6.340778924140977e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.015892283059657e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001234244264196,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,7.012381684035063e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.494172991253436e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0004503619275055,285.3251342773437,294.1499938964844,288.9730224609375,288.46148681640625,291.73291015625,288.7950744628906,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153765595518,1.45834633258346e-09,0.0011537641985341,-0.0026802434585988,0.0,0.0,0.0,-0.0064980960451066,60.0,5.670093059539795,-0.0,-6.292238907690263e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.015892283059657e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.0001234244264196,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,7.012381684035063e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.494172991253436e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0004503619275055,285.3251342773437,294.1499938964844,288.9730224609375,288.46148681640625,291.73291015625,288.7950744628906,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153765595518,1.45834633258346e-09,0.0011537641985341,-0.0026802434585988,0.0,0.0,0.0,-0.0064980960451066,60.0,5.670093059539795,-0.0,-6.292238907690263e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
