time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.020324068842456e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001234850933542,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,7.015828305156901e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.498840518062934e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004505833203438,285.3199768066406,294.1499938964844,289.00201416015625,288.47039794921875,291.691162109375,288.78839111328125,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592717397026,1.318238518344117e-09,0.0009592704009264,-0.002506393706426,0.0,0.0,0.0,-0.0054570119827985,60.0,5.2913689613342285,-0.0,-6.29842134003411e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.020324068842456e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001234850933542,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,7.015828305156901e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.498840518062934e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004505833203438,285.3199768066406,294.1499938964844,289.00201416015625,288.47039794921875,291.691162109375,288.78839111328125,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592717397026,1.318238518344117e-09,0.0009592704009264,-0.002506393706426,0.0,0.0,0.0,-0.0054570119827985,60.0,5.2913689613342285,-0.0,-6.29842134003411e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,9.017666889121756e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001234487135661,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,7.013761205598712e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.49604218476452e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0004504505777731,285.31494140625,294.1499938964844,289.0309143066406,288.4794311523437,291.64605712890625,288.7945556640625,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608553955331,1.2869562082684634e-09,0.0009608541149646,-0.0024225686211138,0.0,0.0,0.0,-0.0054508089087903,60.0,5.228152275085449,-0.0,-6.294705912068821e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,9.017666889121756e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001234487135661,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,7.013761205598712e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.49604218476452e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0004504505777731,285.31494140625,294.1499938964844,289.0309143066406,288.4794311523437,291.64605712890625,288.7945556640625,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608553955331,1.2869562082684634e-09,0.0009608541149646,-0.0024225686211138,0.0,0.0,0.0,-0.0054508089087903,60.0,5.228152275085449,-0.0,-6.294705912068821e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.013725502882151e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001233947550645,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,7.010695844655856e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.491891250945628e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0004502536903601,285.3125,294.1499938964844,289.0452575683594,288.48394775390625,291.6241455078125,288.7973937988281,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096043467056,1.237827285116566e-09,0.0009604333899915,-0.0022938300389796,0.0,0.0,0.0,-0.0054264506325125,60.0,5.217918872833252,-0.0,-6.289202048037623e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.007906191982328e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0001233150978805,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.006169471424073e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.485763439442962e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0004499630013015,285.3100891113281,294.1499938964844,289.0594177246094,288.4884338378906,291.6025695800781,288.8003845214844,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598145261406,1.165304186478977e-09,0.0009598133619874,-0.0021037869155406,0.0,0.0,0.0,-0.0053904987871646,60.0,5.210880756378174,-0.0,-6.281081965653358e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,4.389285095385276e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,6.0087779274908826e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,3.41389786626678e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,4.622130654752255e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0002192536048823,285.3094177246094,294.1499938964844,289.087158203125,288.4972229003906,291.5718994140625,288.8055114746094,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007536411867477,8.713711974195344e-10,0.0007536403136327,-0.0015372078632935,0.0,0.0,0.0,-0.0042013763450086,60.0,4.577955722808838,-0.0,-1.4913309698272318e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,4.389285095385276e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,6.0087779274908826e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,3.41389786626678e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,4.622130654752255e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0002192536048823,285.3094177246094,294.1499938964844,289.087158203125,288.4972229003906,291.5718994140625,288.8055114746094,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007536411867477,8.713711974195344e-10,0.0007536403136327,-0.0015372078632935,0.0,0.0,0.0,-0.0042013763450086,60.0,4.577955722808838,-0.0,-1.4913309698272318e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,-3.458789433352649e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,-2.6901770979748107e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,-3.642273441073485e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,-0.0001727734925225,285.4579162597656,294.1499938964844,289.1138610839844,288.50567626953125,291.4144897460937,288.751220703125,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287152836099,9.385311416920672e-10,0.0010287143522873,-0.0014386986149474,0.0,0.0,0.0,-0.0055810110643506,60.0,4.522461414337158,-0.0,-9.260499034269289e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,-3.458789433352649e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,-2.6901770979748107e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,-3.642273441073485e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,-0.0001727734925225,285.4579162597656,294.1499938964844,289.1138610839844,288.50567626953125,291.4144897460937,288.751220703125,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287152836099,9.385311416920672e-10,0.0010287143522873,-0.0014386986149474,0.0,0.0,0.0,-0.0055810110643506,60.0,4.522461414337158,-0.0,-9.260499034269289e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.038775169756263e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001237376709468,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.030177948763594e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.518269507680088e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0004515050095506,285.5938720703125,294.1499938964844,289.13916015625,288.5136108398437,291.3321533203125,288.7419128417969,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0008477190858684,-2.639443941188091e-10,-0.0008477187948301,-0.0001538046344649,0.0,0.0,0.0,0.0043421289883553,60.0,3.573117971420288,-0.0,-6.32418917234645e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.038775169756263e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001237376709468,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.030177948763594e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.518269507680088e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0004515050095506,285.5938720703125,294.1499938964844,289.13916015625,288.5136108398437,291.3321533203125,288.7419128417969,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0008477190858684,-2.639443941188091e-10,-0.0008477187948301,-0.0001538046344649,0.0,0.0,0.0,0.0043421289883553,60.0,3.573117971420288,-0.0,-6.32418917234645e-08,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,1.3534174286178312e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,1.852781133493409e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,1.0526609912631102e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,1.4252143955673093e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,6.760592805221677e-05,285.6078186035156,294.1499938964844,289.1627197265625,288.5209045410156,291.2997436523437,288.748779296875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463987136958,1.8256281208994807e-10,0.0001463985245209,-0.0003335622313898,0.0,0.0,0.0,-0.0008242878247983,60.0,2.2787532806396484,-0.0,-1.4179117879820071e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,1.3534174286178312e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,1.852781133493409e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,1.0526609912631102e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,1.4252143955673093e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,6.760592805221677e-05,285.6078186035156,294.1499938964844,289.1627197265625,288.5209045410156,291.2997436523437,288.748779296875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463987136958,1.8256281208994807e-10,0.0001463985245209,-0.0003335622313898,0.0,0.0,0.0,-0.0008242878247983,60.0,2.2787532806396484,-0.0,-1.4179117879820071e-09,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,1.125307517213514e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,1.5405066733364947e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,8.752415851631667e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,1.1850035662064329e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,5.6211374612757936e-05,285.60919189453125,294.1499938964844,289.1737365722656,288.5242614746094,291.2989807128906,288.75067138671875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199055404867,1.499714935571106e-10,0.0001199053949676,-0.0002743723161984,0.0,0.0,0.0,-0.0006753935595043,60.0,1.783755898475647,-0.0,-9.802302303185684e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.461466106586158e-06,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,1.295241600018926e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.358938091783784e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.963383490685374e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,4.726192491943948e-05,285.6099548339844,294.1499938964844,289.1842346191406,288.52740478515625,291.2982482910156,288.7519836425781,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100815166661,1.2609428778898035e-10,0.0001008150429697,-0.0002306890819454,0.0,0.0,0.0,-0.0005678629386238,60.0,1.4881044626235962,-0.0,-6.92950974379158e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,6.37252242086106e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,8.723760402062908e-06,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,4.956420070811873e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,6.710576144541847e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,3.1832030799705535e-05,285.6108703613281,294.1499938964844,289.203369140625,288.532958984375,291.29736328125,288.7536315917969,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.79016811773181e-05,8.492776620849796e-11,6.790160114178434e-05,-0.0001553750189486,0.0,0.0,0.0,-0.0003824706654995,60.0,1.1187490224838257,-0.0,-3.1434632674631757e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,6.37252242086106e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,8.723760402062908e-06,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,4.956420070811873e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,6.710576144541847e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,3.1832030799705535e-05,285.6108703613281,294.1499938964844,289.203369140625,288.532958984375,291.29736328125,288.7536315917969,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.79016811773181e-05,8.492776620849796e-11,6.790160114178434e-05,-0.0001553750189486,0.0,0.0,0.0,-0.0003824706654995,60.0,1.1187490224838257,-0.0,-3.1434632674631757e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,3.60107537744625e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,4.929746410198277e-06,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,2.800844185912865e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,3.79210746359604e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,1.7988095351029187e-05,285.6110534667969,294.1499938964844,289.2198181152344,288.53741455078125,291.2970886230469,288.75421142578125,285.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.837093390757218e-05,4.799229763596813e-11,3.837088661384769e-05,-8.780166535871103e-05,0.0,0.0,0.0,-0.0002161324227927,60.0,0.876571774482727,-0.0,-1.0038066211581763e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,3.60107537744625e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,4.929746410198277e-06,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,2.800844185912865e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,3.79210746359604e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,1.7988095351029187e-05,285.6110534667969,294.1499938964844,289.2198181152344,288.53741455078125,291.2970886230469,288.75421142578125,285.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.837093390757218e-05,4.799229763596813e-11,3.837088661384769e-05,-8.780166535871103e-05,0.0,0.0,0.0,-0.0002161324227927,60.0,0.876571774482727,-0.0,-1.0038066211581763e-10,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.5746620647405507e-06,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,2.1556572846748168e-06,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.2247405720700044e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.6581957424932623e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,7.865754014346749e-06,285.61102294921875,294.1499938964844,289.23321533203125,288.5406494140625,291.29705810546875,288.7543029785156,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.677853833825793e-05,2.098572877973215e-11,1.6778518329374492e-05,-3.8393307477235794e-05,0.0,0.0,0.0,-9.450870857108384e-05,60.0,0.698805034160614,-0.0,-1.9193773306835915e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.5746620647405507e-06,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,2.1556572846748168e-06,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.2247405720700044e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.6581957424932623e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,7.865754014346749e-06,285.61102294921875,294.1499938964844,289.23321533203125,288.5406494140625,291.29705810546875,288.7543029785156,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.677853833825793e-05,2.098572877973215e-11,1.6778518329374492e-05,-3.8393307477235794e-05,0.0,0.0,0.0,-9.450870857108384e-05,60.0,0.698805034160614,-0.0,-1.9193773306835915e-11,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,5.834704666085599e-07,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.987506478457362e-07,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,4.5381162294688693e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,6.144227882032283e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,2.914552396759973e-06,285.61102294921875,294.1499938964844,289.2432556152344,288.54248046875,291.29705810546875,288.7543029785156,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.2174058257369325e-06,7.776331661935032e-12,6.217398095031967e-06,-1.422668901795987e-05,0.0,0.0,0.0,-3.5020813811570406e-05,60.0,0.5778364539146423,-0.0,-2.635259632038922e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,5.834704666085599e-07,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.987506478457362e-07,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,4.5381162294688693e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,6.144227882032283e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,2.914552396759973e-06,285.61102294921875,294.1499938964844,289.2432556152344,288.54248046875,291.29705810546875,288.7543029785156,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.2174058257369325e-06,7.776331661935032e-12,6.217398095031967e-06,-1.422668901795987e-05,0.0,0.0,0.0,-3.5020813811570406e-05,60.0,0.5778364539146423,-0.0,-2.635259632038922e-12,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,3.379798840796866e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,4.626826353160141e-07,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,2.6287395371582534e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,3.5590923630479665e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,1.6882775071280776e-06,285.61102294921875,294.1499938964844,289.2469177246094,288.5428466796875,291.29705810546875,288.7543029785156,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6049127629667055e-06,4.507928752506274e-12,3.6049082154931966e-06,-8.246525794675108e-06,0.0,0.0,0.0,-2.030488394666463e-05,60.0,0.5333640575408936,-0.0,-8.842342548269488e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.6359292942524917e-07,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,2.239529948155905e-07,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.2723930353786272e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.7227131365871173e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,8.171796253009234e-07,285.61102294921875,294.1499938964844,289.2496337890625,288.54278564453125,291.29705810546875,288.7543029785156,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7472863191869692e-06,2.184383750269969e-12,1.7472840454502148e-06,-3.995489350927528e-06,0.0,0.0,0.0,-9.841329301707448e-06,60.0,0.4946261942386627,-0.0,-2.071642011582109e-13,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.3567866830044297e-08,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,1.857393527870954e-08,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.0552814622144524e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.4287623528730364e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,6.77742235666301e-08,285.61102294921875,294.1499938964844,289.2519836425781,288.5414123535156,291.29705810546875,288.7543029785156,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4461400610343844e-07,1.8087950841988445e-13,1.4461382136232714e-07,-3.308816189928621e-07,0.0,0.0,0.0,-8.145580068230629e-07,60.0,0.4349443316459656,-0.0,-1.424980044308381e-15,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.3567866830044297e-08,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,1.857393527870954e-08,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.0552814622144524e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.4287623528730364e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,6.77742235666301e-08,285.61102294921875,294.1499938964844,289.2519836425781,288.5414123535156,291.29705810546875,288.7543029785156,285.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4461400610343844e-07,1.8087950841988445e-13,1.4461382136232714e-07,-3.308816189928621e-07,0.0,0.0,0.0,-8.145580068230629e-07,60.0,0.4349443316459656,-0.0,-1.424980044308381e-15,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,5.129396463132707e-09,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.021964343323361e-09,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,3.989541585980305e-09,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,5.401504132862556e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,2.5622368227118383e-08,285.61102294921875,294.1499938964844,289.25,288.5382080078125,291.29705810546875,288.7543029785156,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.498076305343602e-08,6.866982161938055e-14,5.4980695551876144e-08,-1.2559630135910993e-07,0.0,0.0,0.0,-3.096356522291899e-07,60.0,0.3969131410121918,-0.0,-2.036658428541851e-16,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,5.129396463132707e-09,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.021964343323361e-09,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,3.989541585980305e-09,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,5.401504132862556e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,2.5622368227118383e-08,285.61102294921875,294.1499938964844,289.25,288.5382080078125,291.29705810546875,288.7543029785156,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.498076305343602e-08,6.866982161938055e-14,5.4980695551876144e-08,-1.2559630135910993e-07,0.0,0.0,0.0,-3.096356522291899e-07,60.0,0.3969131410121918,-0.0,-2.036658428541851e-16,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.645838132446897e-09,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,2.253094821824675e-09,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.280099803935286e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.7331475143933515e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,8.221292979726513e-09,285.61102294921875,294.1499938964844,289.244384765625,288.53271484375,291.29705810546875,288.7543029785156,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7826465636971992e-08,2.224084733385128e-14,1.7826444320689916e-08,-4.060196090449608e-08,0.0,0.0,0.0,-1.003645593300462e-07,60.0,0.3648452162742615,-0.0,-2.0968138481880145e-17,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,1.645838132446897e-09,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,2.253094821824675e-09,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,1.280099803935286e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,1.7331475143933515e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,8.221292979726513e-09,285.61102294921875,294.1499938964844,289.244384765625,288.53271484375,291.29705810546875,288.7543029785156,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7826465636971992e-08,2.224084733385128e-14,1.7826444320689916e-08,-4.060196090449608e-08,0.0,0.0,0.0,-1.003645593300462e-07,60.0,0.3648452162742615,-0.0,-2.0968138481880145e-17,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,5.31385935254036e-10,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.27448767889882e-10,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,4.1330130984285047e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,5.595752194942345e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,2.6543796050049195e-09,285.61102294921875,294.1499938964844,289.2362060546875,288.5246887207031,291.29705810546875,288.7543029785156,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.762328836311781e-09,7.16716674209342e-15,5.762321730884423e-09,-1.3121637998381176e-08,0.0,0.0,0.0,-3.245077095925808e-08,60.0,0.3368652760982513,-0.0,-2.1857765854006944e-18,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,5.31385935254036e-10,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.27448767889882e-10,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,4.1330130984285047e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,5.595752194942345e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,2.6543796050049195e-09,285.61102294921875,294.1499938964844,289.2362060546875,288.5246887207031,291.29705810546875,288.7543029785156,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.762328836311781e-09,7.16716674209342e-15,5.762321730884423e-09,-1.3121637998381176e-08,0.0,0.0,0.0,-3.245077095925808e-08,60.0,0.3368652760982513,-0.0,-2.1857765854006944e-18,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,3.0931421313162843e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,4.23440338348513e-10,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,2.4057839054236736e-10,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,3.25722893101954e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,1.545086725229794e-09,285.6104431152344,294.1499938964844,289.231201171875,288.5198059082031,291.29718017578125,288.754150390625,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.352026212155579e-09,4.195303789290188e-15,3.3520219933080853e-09,-7.63429763850354e-09,0.0,0.0,0.0,-1.8873834051191807e-08,60.0,0.3240113258361816,-0.0,-7.406028231619759e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,1.7781089101109868e-10,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,2.4341689774942665e-10,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,1.3829774825335758e-10,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.8724351236176768e-10,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,8.8820117927213e-10,285.610107421875,294.1499938964844,289.22564697265625,288.51434326171875,291.2972717285156,288.7540588378906,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.93094940037497e-09,2.42275139837253e-15,1.930947179928921e-09,-4.395300123860579e-09,0.0,0.0,0.0,-1.0870280675590038e-08,60.0,0.3119882047176361,-0.0,-2.447385482215237e-19,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,5.295950483708012e-11,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.249970762623903e-11,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,4.119083893416864e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,5.5768934609234926e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,2.6454338719617004e-10,285.6097717285156,294.1499938964844,289.212890625,288.5018615722656,291.2973327636719,288.75396728515625,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.774695721605383e-10,7.032656745399135e-16,5.774688505155723e-10,-1.3127835485349235e-09,0.0,0.0,0.0,-3.245077095925808e-09,60.0,0.2893786132335663,-0.0,-2.171068157349113e-20,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,5.295950483708012e-11,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.249970762623903e-11,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,4.119083893416864e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,5.5768934609234926e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,2.6454338719617004e-10,285.6097717285156,294.1499938964844,289.212890625,288.5018615722656,291.2973327636719,288.75396728515625,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.774695721605383e-10,7.032656745399135e-16,5.774688505155723e-10,-1.3127835485349235e-09,0.0,0.0,0.0,-3.245077095925808e-09,60.0,0.2893786132335663,-0.0,-2.171068157349113e-20,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
