time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,1.7141482677729414e-11,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,2.3466088447388067e-11,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,1.3332300541346598e-11,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,1.80508143154956e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,8.562515280141625e-11,285.60968017578125,294.1499938964844,289.1981506347656,288.4874267578125,291.29736328125,288.7539367675781,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428013282001388e-10,2.1506811069919987e-16,1.8427992465319678e-10,-4.2249270748584407e-10,0.0,0.0,0.0,-1.0477378964424131e-09,60.0,0.2693294882774353,-0.0,-2.2744813243340842e-21,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,1.7141482677729414e-11,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,2.3466088447388067e-11,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,1.3332300541346598e-11,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,1.80508143154956e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,8.562515280141625e-11,285.60968017578125,294.1499938964844,289.1981506347656,288.4874267578125,291.29736328125,288.7539367675781,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8428013282001388e-10,2.1506811069919987e-16,1.8427992465319678e-10,-4.2249270748584407e-10,0.0,0.0,0.0,-1.0477378964424131e-09,60.0,0.2693294882774353,-0.0,-2.2744813243340842e-21,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,6.651918165595516e-12,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,9.106243537004843e-12,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,5.173728633012242e-12,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.004793446674373e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,3.3227670614977e-11,285.609619140625,294.1499938964844,289.181640625,288.4712219238281,291.29736328125,288.7539367675781,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.774199339838359e-11,1.1221103379464826e-16,7.774188237608115e-11,-1.7405445140727946e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.251128613948822,-0.0,-3.425148979709614e-22,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,6.651918165595516e-12,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,9.106243537004843e-12,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,5.173728633012242e-12,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.004793446674373e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,3.3227670614977e-11,285.609619140625,294.1499938964844,289.181640625,288.4712219238281,291.29736328125,288.7539367675781,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.774199339838359e-11,1.1221103379464826e-16,7.774188237608115e-11,-1.7405445140727946e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.251128613948822,-0.0,-3.425148979709614e-22,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.3025871574017254e-12,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.152161257707897e-12,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.7909060736134852e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.4247361930795908e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.1501886248987958e-11,285.609619140625,294.1499938964844,289.1634826660156,288.4534606933594,291.29736328125,288.7539367675781,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5633700023730555e-11,4.788496288254764e-17,2.5633651451473227e-11,-5.7048255008851356e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2345085442066192,-0.0,-4.104098715421524e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.3025871574017254e-12,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.152161257707897e-12,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.7909060736134852e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.4247361930795908e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.1501886248987958e-11,285.609619140625,294.1499938964844,289.1634826660156,288.4534606933594,291.29736328125,288.7539367675781,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5633700023730555e-11,4.788496288254764e-17,2.5633651451473227e-11,-5.7048255008851356e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2345085442066192,-0.0,-4.104098715421524e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,1.2792151235854754e-12,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,1.7512006384931557e-12,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.949478307208492e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,1.3470756628219949e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,6.389936756806547e-12,285.609619140625,294.1499938964844,289.1539001464844,288.4440612792969,291.29736328125,288.7539367675781,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.788980769079629e-11,5.26679420415528e-18,1.7889802486625858e-11,-3.731143519147828e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2268747836351394,-0.0,-1.2666971480239924e-23,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,1.02337203381625e-12,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,1.4009605107945244e-12,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,7.959582428926359e-13,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,1.0776605302575959e-12,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,5.111949492181411e-12,285.609619140625,294.1499938964844,289.1439514160156,288.434326171875,291.29736328125,288.7539367675781,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.267783597164623e-12,-5.37213317362207e-18,7.267788801335051e-12,-1.9963511746490248e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2195132374763488,-0.0,-8.106861621135805e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,5.11686016908125e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.004802553972622e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,3.9797912144631797e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,5.388302651287979e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.5559747460907056e-12,285.6095886230469,294.1499938964844,289.1231994628906,288.4139709472656,291.29736328125,288.7539367675781,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.068085720036139e-12,-1.1928419234686265e-17,2.0680976462600364e-12,-7.926597746232833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2053423523902893,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,5.11686016908125e-13,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.004802553972622e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,3.9797912144631797e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,5.388302651287979e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.5559747460907056e-12,285.6095886230469,294.1499938964844,289.1231994628906,288.4139709472656,291.29736328125,288.7539367675781,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.068085720036139e-12,-1.1928419234686265e-17,2.0680976462600364e-12,-7.926597746232833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2053423523902893,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.1014099121094,288.39263916015625,291.29736328125,288.7539367675781,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1923534572124481,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.1014099121094,288.39263916015625,291.29736328125,288.7539367675781,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1923534572124481,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.0788269042969,288.3705139160156,291.29736328125,288.7539367675781,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1803779006004333,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.0788269042969,288.3705139160156,291.29736328125,288.7539367675781,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1803779006004333,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.0555725097656,288.3477478027344,291.29736328125,288.7539367675781,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.169325515627861,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.0555725097656,288.3477478027344,291.29736328125,288.7539367675781,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.169325515627861,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.0437927246094,288.336181640625,291.29736328125,288.7539367675781,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1642243415117263,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.0318908691406,288.3245544433594,291.29736328125,288.7539367675781,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1593184769153595,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.00799560546875,288.3011169433594,291.29736328125,288.7539367675781,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1498887538909912,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.00799560546875,288.3011169433594,291.29736328125,288.7539367675781,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1498887538909912,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.9840087890625,288.2776184082031,291.29736328125,288.7539367675781,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1412994712591171,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.9840087890625,288.2776184082031,291.29736328125,288.7539367675781,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1412994712591171,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.9601745605469,288.2542724609375,291.29736328125,288.7539367675781,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.316524532917454e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1332202851772308,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.9601745605469,288.2542724609375,291.29736328125,288.7539367675781,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.316524532917454e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1332202851772308,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.9366760253906,288.23126220703125,291.29736328125,288.7539367675781,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.3165243674813317e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.126645803451538,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.9366760253906,288.23126220703125,291.29736328125,288.7539367675781,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.3165243674813317e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.126645803451538,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.9251403808594,288.2199401855469,291.29736328125,288.7539367675781,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.1228533461689949,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,5.11686016908125e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.004802553972622e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,3.9797912144631797e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,5.388302651287979e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.5559747460907056e-12,285.6095886230469,294.1499938964844,288.9137268066406,288.208740234375,291.29736328125,288.7539367675781,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,3.242924375215784e-12,1.4917438032507858e-17,-3.242939337205764e-12,7.473936291906018e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.119181104004383,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8914794921875,288.1869506835937,291.29736328125,288.7539367675781,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.3165244501993928e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1120597869157791,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8914794921875,288.1869506835937,291.29736328125,288.7539367675781,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.3165244501993928e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1120597869157791,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8701477050781,288.16607666015625,291.29736328125,288.7539367675781,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.3165244501993928e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1053581312298774,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8701477050781,288.16607666015625,291.29736328125,288.7539367675781,285.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1794001065639224e-12,-1.3165244501993928e-17,2.179413333830427e-12,-4.563644167426828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1053581312298774,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8499450683594,288.1462707519531,291.29736328125,288.7539367675781,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0990440621972084,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8499450683594,288.1462707519531,291.29736328125,288.7539367675781,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0990440621972084,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8310241699219,288.12774658203125,291.29736328125,288.7539367675781,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0930950194597244,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8310241699219,288.12774658203125,291.29736328125,288.7539367675781,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0930950194597244,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8221435546875,288.1190185546875,291.29736328125,288.7539367675781,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0902934670448303,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.8136291503906,288.1106872558594,291.29736328125,288.7539367675781,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0875639021396637,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.79791259765625,288.0953063964844,291.29736328125,288.7539367675781,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.082257479429245,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.79791259765625,288.0953063964844,291.29736328125,288.7539367675781,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.082257479429245,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
