time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7840881347656,288.0817565917969,291.29736328125,288.7539367675781,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0772940814495086,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7840881347656,288.0817565917969,291.29736328125,288.7539367675781,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0772940814495086,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7723388671875,288.0702209472656,291.29736328125,288.7539367675781,285.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0726444944739341,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7723388671875,288.0702209472656,291.29736328125,288.7539367675781,285.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0726444944739341,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7628479003906,288.0609436035156,291.29736328125,288.7539367675781,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0682522878050804,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7628479003906,288.0609436035156,291.29736328125,288.7539367675781,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0682522878050804,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.759033203125,288.05718994140625,291.29736328125,288.7539367675781,285.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0661881044507026,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7558288574219,288.0540771484375,291.29736328125,288.7539367675781,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0641774907708168,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7514953613281,288.0498352050781,291.29736328125,288.7539367675781,285.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0602706931531429,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7514953613281,288.0498352050781,291.29736328125,288.7539367675781,285.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0602706931531429,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.75,288.0483703613281,291.29736328125,288.7539367675781,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.056622814387083,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.75,288.0483703613281,291.29736328125,288.7539367675781,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.056622814387083,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7506103515625,288.0489501953125,291.29736328125,288.7539367675781,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0532062612473964,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7506103515625,288.0489501953125,291.29736328125,288.7539367675781,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0532062612473964,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.75250244140625,288.0508117675781,291.29736328125,288.7539367675781,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0500494502484798,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.75250244140625,288.0508117675781,291.29736328125,288.7539367675781,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0500494502484798,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.75396728515625,288.05224609375,291.29736328125,288.7539367675781,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.582497593284796e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0485676564276218,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7558288574219,288.0540466308594,291.29736328125,288.7539367675781,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206562472013518e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0471240170300006,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7606811523437,288.0588073730469,291.29736328125,288.7539367675781,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206562472013518e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0443177409470081,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7606811523437,288.0588073730469,291.29736328125,288.7539367675781,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206562472013518e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0443177409470081,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7672119140625,288.0652160644531,291.29736328125,288.7539367675781,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206562472013518e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0416868962347507,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7672119140625,288.0652160644531,291.29736328125,288.7539367675781,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206562472013518e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0416868962347507,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.7713317871094,288.0692443847656,291.29736328125,288.7539367675781,285.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,3.187267290372109e-12,1.4299026226034636e-17,-3.1872816018407857e-12,2.428870255963278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0404034256935119,-0.0,-5.0669586113425645e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.77557373046875,288.0733947753906,291.29736328125,288.7539367675781,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,3.187267290372109e-12,1.4299026226034636e-17,-3.1872816018407857e-12,2.428870255963278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0392187945544719,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,5.11686016908125e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.004802553972622e-13,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,3.9797912144631797e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,5.388302651287979e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.5559747460907056e-12,285.6095886230469,294.1499938964844,288.78582763671875,288.0834655761719,291.29736328125,288.7539367675781,285.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.242924375215784e-12,1.491743968686908e-17,-3.242939337205764e-12,7.473936291906018e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0368905737996101,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,5.11686016908125e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.004802553972622e-13,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,3.9797912144631797e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,5.388302651287979e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.5559747460907056e-12,285.6095886230469,294.1499938964844,288.78582763671875,288.0834655761719,291.29736328125,288.7539367675781,285.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.242924375215784e-12,1.491743968686908e-17,-3.242939337205764e-12,7.473936291906018e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0368905737996101,-0.0,-2.0267154052839512e-24,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.791748046875,288.0892639160156,291.29736328125,288.7539367675781,285.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0358041413128376,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.7981872558594,288.0955505371094,291.29736328125,288.7539367675781,285.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0347276926040649,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8127136230469,288.1097717285156,291.29736328125,288.7539367675781,285.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0326360836625099,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8127136230469,288.1097717285156,291.29736328125,288.7539367675781,285.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0326360836625099,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8295288085937,288.12628173828125,291.29736328125,288.7539367675781,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0306830462068319,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8295288085937,288.12628173828125,291.29736328125,288.7539367675781,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0306830462068319,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.84881591796875,288.1451721191406,291.29736328125,288.7539367675781,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0288472734391689,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.84881591796875,288.1451721191406,291.29736328125,288.7539367675781,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0288472734391689,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8706970214844,288.1665954589844,291.29736328125,288.7539367675781,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0271202977746725,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8706970214844,288.1665954589844,291.29736328125,288.7539367675781,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0271202977746725,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.88262939453125,288.17828369140625,291.29736328125,288.7539367675781,285.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.5206565780735965e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0263111982494592,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.8952331542969,288.1906433105469,291.29736328125,288.7539367675781,285.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0255220010876655,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.9226379394531,288.2174987792969,291.29736328125,288.7539367675781,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0239796955138444,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,288.9226379394531,288.2174987792969,291.29736328125,288.7539367675781,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0239796955138444,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
