time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.9529724121094,288.2472229003906,291.29736328125,288.7539367675781,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0225373059511184,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.9529724121094,288.2472229003906,291.29736328125,288.7539367675781,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0225373059511184,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.97265625,288.2664794921875,291.29736328125,288.7539367675781,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0217305086553096,-0.0,-5.067015803758195e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,288.9864196777344,288.27996826171875,291.29736328125,288.7539367675781,285.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.021192692220211,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.0230407714844,288.3158569335937,291.29736328125,288.7539367675781,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0199150033295154,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.0230407714844,288.3158569335937,291.29736328125,288.7539367675781,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0199150033295154,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.0426025390625,288.33502197265625,291.29736328125,288.7539367675781,285.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0193139147013425,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.0630187988281,288.35504150390625,291.29736328125,288.7539367675781,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0187326595187187,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.1064758300781,288.3976135253906,291.29736328125,288.7539367675781,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0175949092954397,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.1064758300781,288.3976135253906,291.29736328125,288.7539367675781,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0175949092954397,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.1535339355469,288.4436950683594,291.29736328125,288.7539367675781,285.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.016531703993678,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.1535339355469,288.4436950683594,291.29736328125,288.7539367675781,285.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.016531703993678,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.2043151855469,288.4934387207031,291.29736328125,288.7539367675781,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0155332703143358,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.2043151855469,288.4934387207031,291.29736328125,288.7539367675781,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0155332703143358,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.2589111328125,288.5469665527344,291.29736328125,288.7539367675781,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0145965376868844,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.2589111328125,288.5469665527344,291.29736328125,288.7539367675781,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0145965376868844,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.2877197265625,288.5751647949219,291.29736328125,288.7539367675781,285.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0141594922170043,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.3175354003906,288.6043701171875,291.29736328125,288.7539367675781,285.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0137328105047345,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.3802490234375,288.6658020019531,291.29736328125,288.7539367675781,285.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0128953205421566,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.3802490234375,288.6658020019531,291.29736328125,288.7539367675781,285.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0128953205421566,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.4472045898437,288.7314147949219,291.29736328125,288.7539367675781,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0121132563799619,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.4472045898437,288.7314147949219,291.29736328125,288.7539367675781,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0121132563799619,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.4952087402344,288.7784423828125,291.29736328125,288.7539367675781,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0116211930289864,-0.0,-5.066766326496919e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.5185241699219,288.80126953125,291.29736328125,288.7539367675781,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0113896541297435,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.5943298339844,288.87554931640625,291.29736328125,288.7539367675781,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0106972716748714,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.5943298339844,288.87554931640625,291.29736328125,288.7539367675781,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0106972716748714,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.63397216796875,288.9143981933594,291.29736328125,288.7539367675781,285.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.187267290372109e-12,1.4299024571673408e-17,-3.1872816018407857e-12,2.428870255963278e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0103717530146241,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.6095886230469,294.1499938964844,289.6747741699219,288.954345703125,291.29736328125,288.7539367675781,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0100702634081244,-0.0,-0.0,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.75994873046875,289.0378112792969,291.29736328125,288.7539367675781,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0094473026692867,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,2.558430084540625e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,3.502401276986311e-13,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,1.9898956072315899e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,2.6941513256439897e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2779873730453528e-12,285.6095886230469,294.1499938964844,289.75994873046875,289.0378112792969,291.29736328125,288.7539367675781,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,5.317631643179943e-13,-1.520656412637474e-17,-5.317479854875795e-13,-1.908139878742388e-12,0.0,0.0,0.0,0.0,60.0,0.0094473026692867,-0.0,-5.066788513209878e-25,0.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.050000000745058,0.0,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.050000000745058,0.0,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.0,0.050000000745058,0.0,285.6095886230469,290.2820129394531,289.8500061035156,289.12603759765625,291.29736328125,288.7539367675781,285.2225036621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0088715022429823,-0.0,-0.0,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.050000000745058,0.0,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.050000000745058,0.0,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.0,0.050000000745058,0.0,285.6095886230469,290.2820129394531,289.8500061035156,289.12603759765625,291.29736328125,288.7539367675781,285.2225036621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.761059710541027e-13,-1.5824977587209184e-17,-4.760901417023844e-13,-2.2666333328487397e-13,0.0,0.0,0.0,0.0,60.0,0.0088715022429823,-0.0,-0.0,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.6328063607215881,0.050000000745058,0.0407161265611648,298.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.6328063607215881,0.050000000745058,0.055738877505064,298.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.6328063607215881,0.050000000745058,0.0316681191325187,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.6328063607215881,0.050000000745058,0.0428760461509227,298.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.6328063607215881,0.050000000745058,0.203385442495346,285.3055114746094,290.22418212890625,289.8966369628906,289.1712646484375,295.4464416503906,296.5255126953125,285.40057373046875,1.0,0.1097006872296333,0.0814286395907402,0.0814286395907402,1.0,1.0,-0.4338676035404205,0.0004377304285299,0.43342986702919,-0.1318003982305526,0.0,0.0,0.0,10.22242259979248,60.0,1324.9453125,0.0,12.241534233093262,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.6316626071929932,0.050000000745058,0.0452768020331859,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.6316626071929932,0.050000000745058,0.0619822479784488,298.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.6316626071929932,0.050000000745058,0.0352152921259403,298.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.6316626071929932,0.050000000745058,0.0476786531507968,298.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.6316626071929932,0.050000000745058,0.2261669933795929,286.0265197753906,290.1654663085937,289.9440002441406,289.2161865234375,295.9836730957031,298.48895263671875,286.7377014160156,1.0,0.1210859566926956,0.1628572791814804,0.1628572791814804,1.0,1.0,-0.4823507964611053,0.0164959896355867,0.4658548235893249,-0.1275191009044647,0.0,0.0,0.0,12.491607666015623,60.0,2686.573486328125,0.0,16.693077087402344,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0456806384027004,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0625350847840309,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0355293862521648,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0481039099395275,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.2281842529773712,288.3913269042969,290.04547119140625,290.0407409667969,289.30523681640625,296.0168762207031,298.56414794921875,288.8193359375,1.0,0.140586718916893,0.3257145583629608,0.3257145583629608,1.0,1.0,-0.4867365062236786,0.0613232739269733,0.4254132509231567,-0.0839891955256462,0.0,0.0,0.0,20.02942657470703,60.0,2618.783935546875,0.0,23.185518264770508,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0456806384027004,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0625350847840309,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0355293862521648,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.0481039099395275,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.5709269642829895,0.050000000745058,0.2281842529773712,288.3913269042969,290.04547119140625,290.0407409667969,289.30523681640625,296.0168762207031,298.56414794921875,288.8193359375,1.0,0.140586718916893,0.3257145583629608,0.3257145583629608,1.0,1.0,-0.4867365062236786,0.0613232739269733,0.4254132509231567,-0.0839891955256462,0.0,0.0,0.0,20.02942657470703,60.0,2618.783935546875,0.0,23.185518264770508,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5491944551467896,0.050000000745058,0.0458182692527771,298.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5491944551467896,0.050000000745058,0.0627234950661659,298.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5491944551467896,0.050000000745058,0.0356364324688911,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5491944551467896,0.050000000745058,0.0482488460838794,298.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.5491944551467896,0.050000000745058,0.2288717478513717,289.19403076171875,289.9842529296875,290.0901184082031,289.3493347167969,296.058837890625,298.6058349609375,289.56884765625,1.0,0.148974671959877,0.4071431756019592,0.4071431756019592,1.0,1.0,-0.48820361495018,0.0993484184145927,0.3888551890850067,-0.0464936941862106,0.0,0.0,0.0,23.701698303222656,60.0,2389.413330078125,0.0,26.3322696685791,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5324277281761169,0.050000000745058,0.0459494851529598,298.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5324277281761169,0.050000000745058,0.0629031211137771,298.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5324277281761169,0.050000000745058,0.0357384867966175,298.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5324277281761169,0.050000000745058,0.0483870171010494,298.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5324277281761169,0.050000000745058,0.2295271903276443,289.9141845703125,289.9222717285156,290.1401062011719,289.3931884765625,296.0164489746094,298.6089172363281,290.2584228515625,1.0,0.1565211117267608,0.5257145762443542,0.5257145762443542,0.998528003692627,1.0,-0.4896012246608734,0.1548795402050018,0.3347216844558716,0.008454299531877,0.0,0.0,0.0,27.21790313720703,60.0,2156.792724609375,0.0,29.35645866394043,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0461883321404457,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0632300972938537,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0359242558479309,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0486385375261306,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.2307202816009521,291.0987854003906,289.7960510253906,290.24188232421875,289.47998046875,295.0736083984375,298.5346069335937,291.330078125,1.0,0.1693322956562042,0.7628572583198547,0.7628572583198547,0.9955840706825256,1.0,-0.4921451210975647,0.2072090804576873,0.2849360406398773,0.0599440410733222,0.0,0.0,0.0,33.61160659790039,60.0,1496.9044189453125,-0.0,34.91489791870117,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
