time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0461883321404457,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0632300972938537,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0359242558479309,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.0486385375261306,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5096302032470703,0.050000000745058,0.2307202816009521,291.0987854003906,289.7960510253906,290.24188232421875,289.47998046875,295.0736083984375,298.5346069335937,291.330078125,1.0,0.1693322956562042,0.7628572583198547,0.7628572583198547,0.9955840706825256,1.0,-0.4921451210975647,0.2072090804576873,0.2849360406398773,0.0599440410733222,0.0,0.0,0.0,33.61160659790039,60.0,1496.9044189453125,-0.0,34.91489791870117,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447082519531,0.5009645819664001,0.050000000745058,0.0463072583079338,298.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447082519531,0.5009645819664001,0.050000000745058,0.0633928999304771,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447082519531,0.5009645819664001,0.050000000745058,0.0360167548060417,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447082519531,0.5009645819664001,0.050000000745058,0.048763770610094,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447082519531,0.5009645819664001,0.050000000745058,0.231314331293106,291.58563232421875,289.72381591796875,290.3001708984375,289.5283508300781,294.95361328125,298.50103759765625,291.7845153808594,1.0,0.175338864326477,0.8963137269020081,0.8963137269020081,0.9939272999763488,1.0,-0.4934138059616089,0.2137433141469955,0.2796705067157745,0.0661414861679077,0.0,0.0,0.0,36.79255294799805,60.0,1238.662109375,-0.0,37.70746612548828,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955291152000427,0.050000000745058,0.0463919565081596,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955291152000427,0.050000000745058,0.063508853316307,298.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955291152000427,0.050000000745058,0.0360826328396797,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955291152000427,0.050000000745058,0.0488529652357101,298.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8874816894531,0.4955291152000427,0.050000000745058,0.2317374348640442,291.92486572265625,289.6670837402344,290.3459167480469,289.5656433105469,294.9261169433594,298.4831237792969,292.1091003417969,1.0,0.1794841140508651,1.0,1.0,0.9926401376724244,1.0,-0.4943159222602844,0.2158737629652023,0.2784421741962433,0.0680456161499023,0.0,0.0,0.0,39.0577507019043,60.0,1090.6060791015625,-0.0,39.705352783203125,1.0,281.92413330078125,283.9287109375,293.65057373046875,295.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.987508929401922e-21,2.493754464700961e-21,2.4937542627525688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5079345703125,0.4879054129123688,0.050000000745058,0.0465232692658901,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5079345703125,0.4879054129123688,0.050000000745058,0.063688613474369,298.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5079345703125,0.4879054129123688,0.050000000745058,0.0361847653985023,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5079345703125,0.4879054129123688,0.050000000745058,0.0489912405610084,298.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5079345703125,0.4879054129123688,0.050000000745058,0.2323933541774749,289.1643981933594,289.5673217773437,290.42633056640625,289.6299743652344,294.7525329589844,298.4595947265625,287.29644775390625,1.0,0.1857229471206665,1.0,1.0,0.6908774971961975,1.0,-0.4957151412963867,0.2330788075923919,0.2626363635063171,0.084836721420288,0.2527117133140564,0.2527117133140564,0.0,42.57131576538086,60.0,9970.669921875,-0.0,42.821624755859375,1.0,282.39556884765625,287.1119384765625,294.8999328613281,296.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,2804.74658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588776588439941,1.0,0.0,0.0,0.8330676555633545,0.8330697417259216,4.9008491487256833e-08,4.26093053817749,4.260921001434326,9.828477232076692e-06,0.0,0.0,-0.0,4930.07421875,0.0,20.08927726745605,1894.7509765625,0.0,208.15457153320312,0.2184082865715026,1.0,0.0,3.0,1.0,0.0
18166320,298.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.4858562350273132,0.050000000745058,0.0465604998171329,298.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.4858562350273132,0.050000000745058,0.0637395828962326,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.4858562350273132,0.050000000745058,0.0362137220799922,298.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.4858562350273132,0.050000000745058,0.0490304492413997,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.4858562350273132,0.050000000745058,0.2325793504714965,287.5559387207031,289.1657409667969,290.45196533203125,289.650146484375,294.4996032714844,298.4483947753906,286.6029052734375,1.0,0.1874606907367706,1.0,1.0,0.5955840945243835,1.0,-0.4961118400096893,0.2552130222320556,0.2408988326787948,0.1067764088511467,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5698471069336,48.0,4324.6201171875,-0.0,43.7130012512207,1.0,282.47332763671875,286.2939147949219,294.6579895019531,295.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,14481.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367848932743072,1.0,0.0,0.0,0.1684612780809402,0.1743755638599395,3.357251143754069e-09,4.264960765838623,4.264950752258301,9.794149264052976e-06,0.0,0.0,-0.0,878.53173828125,0.0,5.474853992462158,1895.3057861328125,0.0,346.1015625,0.2003118246793747,1.0,0.0,3.0,1.0,0.0
18166380,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.0466005764901638,298.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.0637944489717483,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.0362448953092098,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.049072653055191,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.2327795326709747,287.3265991210937,288.68365478515625,290.5599365234375,289.7334289550781,291.387939453125,298.39727783203125,287.59625244140625,1.0,0.1889335811138153,1.0,1.0,0.1985280215740203,1.0,-0.4965393245220184,0.4606668353080749,0.0358724854886531,0.311195820569992,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67049407958984,36.0,2332.030029296875,-0.0,44.727725982666016,1.0,282.49591064453125,286.3794250488281,292.8337707519531,293.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,16092.4111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446923553943634,1.0,0.0,0.0,1.4593509149563031e-05,0.3646231293678283,2.767388098193213e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.610566272982396e-05,0.0,12.38148307800293,1895.43701171875,0.0,368.006103515625,0.2167133837938308,1.0,0.0,3.0,1.0,0.0
18166440,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.0466005764901638,298.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.0637944489717483,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.0362448953092098,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.049072653055191,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.4836799800395965,0.050000000745058,0.2327795326709747,287.3265991210937,288.68365478515625,290.5599365234375,289.7334289550781,291.387939453125,298.39727783203125,287.59625244140625,1.0,0.1889335811138153,1.0,1.0,0.1985280215740203,1.0,-0.4965393245220184,0.4606668353080749,0.0358724854886531,0.311195820569992,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67049407958984,36.0,2332.030029296875,-0.0,44.727725982666016,1.0,282.49591064453125,286.3794250488281,292.8337707519531,293.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,16092.4111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446923553943634,1.0,0.0,0.0,1.4593509149563031e-05,0.3646231293678283,2.767388098193213e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.610566272982396e-05,0.0,12.38148307800293,1895.43701171875,0.0,368.006103515625,0.2167133837938308,1.0,0.0,3.0,1.0,0.0
18166500,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794189453125,0.4849155843257904,0.050000000745058,0.0465777553617954,298.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794189453125,0.4849155843257904,0.050000000745058,0.0637632086873054,298.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794189453125,0.4849155843257904,0.050000000745058,0.0362271443009376,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794189453125,0.4849155843257904,0.050000000745058,0.0490486212074756,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794189453125,0.4849155843257904,0.050000000745058,0.2326655387878418,287.8257751464844,288.6268615722656,290.61456298828125,289.7746276855469,290.6463623046875,298.3783874511719,288.043212890625,1.0,0.1877460479736328,1.0,1.0,0.0,1.0,-0.4962963163852691,0.4962946772575378,1.6547605810046662e-06,0.3467130064964294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.0658073425293,36.0,1760.4515380859375,-0.0,44.19552612304688,1.0,282.495849609375,286.37939453125,292.2867431640625,292.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,16557.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662840723991394,1.0,0.0,0.0,1.4697565347887576e-05,0.4173429906368255,2.78709374372868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.549267421476543e-05,0.0,14.695256233215332,1895.4371337890625,0.0,219.7917022705078,0.2223505079746246,1.0,0.0,3.0,1.0,0.0
18166560,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20465087890625,0.4873822033405304,0.050000000745058,0.0465326979756355,298.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20465087890625,0.4873822033405304,0.050000000745058,0.0637015253305435,298.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20465087890625,0.4873822033405304,0.050000000745058,0.0361921004951,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20465087890625,0.4873822033405304,0.050000000745058,0.0490011721849441,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20465087890625,0.4873822033405304,0.050000000745058,0.2324404716491699,288.24444580078125,288.2215881347656,290.6695861816406,289.81549072265625,290.93505859375,298.3640441894531,288.4405822753906,1.0,0.1854781955480575,1.0,1.0,0.1996330618858337,1.0,-0.4958012700080871,0.4665782153606415,0.0292230676859617,0.3172412514686584,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85611343383789,25.0,1422.564208984375,-0.0,43.11308670043945,1.0,282.49578857421875,286.37939453125,292.0060729980469,292.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,16940.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2658633887767792,1.0,0.0,0.0,1.5044648534967564e-05,0.4506533443927765,2.852911049761042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517826189636253e-05,0.0,16.316267013549805,1895.4371337890625,0.0,0.0,0.2264720201492309,1.0,0.0,3.0,1.0,0.0
18166620,298.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.5002302527427673,0.050000000745058,0.0463180914521217,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.5002302527427673,0.050000000745058,0.0634077340364456,298.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.83380126953125,0.7174600958824158,0.1802006214857101,0.0964377522468566,298.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.5002302527427673,0.050000000745058,0.0487751811742782,298.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.5002302527427673,0.050000000745058,0.2313684523105621,288.8082580566406,288.149658203125,290.7461242675781,289.8713684082031,292.9451599121094,298.3506774902344,289.0247802734375,1.0,0.1818812042474746,1.0,1.0,0.4749843776226043,1.0,-0.5659456849098206,0.3710767030715942,0.1948690265417099,0.2058415114879608,5.551115123125783e-17,5.551115123125783e-17,0.0,37.65286636352539,25.0,1426.697021484375,-0.0,46.57609939575195,1.0,282.4957275390625,286.37939453125,291.8636474609375,291.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,17336.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1217500865459442,1.0,0.0,0.0,1.5396410162793472e-05,0.4765823483467102,2.9196155042210413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502064646454528e-05,0.0,17.725528717041016,1895.4371337890625,0.0,0.0,0.230245441198349,1.0,0.0,3.0,1.0,0.0
18166680,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.5069916248321533,0.050000000745058,0.0462222248315811,298.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.5069916248321533,0.050000000745058,0.0632764995098114,298.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20086669921875,0.7848585844039917,0.1797527819871902,0.1225278675556182,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.5069916248321533,0.050000000745058,0.0486742295324802,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.5069916248321533,0.050000000745058,0.2308895885944366,289.1467590332031,287.7801513671875,290.78076171875,289.8963317871094,294.0700988769531,298.3251953125,289.4013061523437,1.0,0.1801480799913406,1.0,1.0,0.5988991856575012,1.0,-0.5963536500930786,0.3143064677715301,0.2820472121238708,0.1433996260166168,5.551115123125783e-17,5.551115123125783e-17,0.0,35.34403610229492,25.0,1678.739990234375,-0.0,47.91572952270508,1.0,282.4956970214844,286.37939453125,291.79168701171875,291.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,17470.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0464552752673625,1.0,0.0,0.0,1.551565947011113e-05,0.483530044555664,2.9422287089325705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4940730984089896e-05,0.0,18.14053535461425,1895.4371337890625,0.0,0.0,0.2314091622829437,1.0,0.0,3.0,1.0,0.0
18166740,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.5330531597137451,0.1572833359241485,0.0459433831274509,298.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306030273437,0.7657160758972168,0.1604034751653671,0.1752849519252777,298.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385009765625,0.830182671546936,0.181030124425888,0.1270177513360977,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.5330531597137451,0.050000000745058,0.0483805947005748,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.5330531597137451,0.050000000745058,0.2294967174530029,288.0269775390625,287.7012023925781,290.874755859375,289.96295166015625,295.009033203125,298.24371337890625,287.1562194824219,1.0,0.1784690022468567,1.0,1.0,0.932740330696106,1.0,-0.7028065919876099,0.3057707250118255,0.3970358669757843,0.1143256947398185,5.551115123125783e-17,5.551115123125783e-17,0.0,28.84496116638184,25.0,8536.337890625,-0.0,54.19904708862305,1.0,282.837890625,286.9549560546875,292.5066833496094,293.1549987792969,293.1499938964844,293.1499938964844,283.1499938964844,20281.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5913350582122803,0.6181911826133728,2.3332468401804373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.0,0.0,31.91135597229004,1895.4371337890625,0.0,0.0,0.2597708106040954,1.0,0.0,3.0,1.0,0.0
18166800,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55975341796875,0.6747310161590576,0.1583372950553894,0.0812014788389206,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8070700764656067,0.1593118906021118,0.1898385137319564,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416687011719,0.8500489592552185,0.1809123903512954,0.1270575523376464,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6887512207031,0.549124002456665,0.050000000745058,0.0482484698295593,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.5492950677871704,0.1476895809173584,0.2290415614843368,287.3450927734375,287.3599548339844,290.8932800292969,289.9759216308594,295.0360412597656,298.2231750488281,287.1164245605469,1.0,0.1789545565843582,1.0,1.0,0.9981653094291688,1.0,-0.7578234672546387,0.3274220526218414,0.4304013848304748,0.1249036341905593,5.551115123125783e-17,5.551115123125783e-17,0.0,26.01561546325684,45.0,5155.6552734375,-0.0,58.25420379638672,1.0,282.85565185546875,286.767578125,292.7104797363281,293.0981140136719,293.1499938964844,293.1499938964844,283.1499938964844,22097.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1991875320672989,0.3043551445007324,3.992596475654864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.67236328125,0.0,14.522887229919434,1895.4371337890625,0.0,0.0,0.2489740997552871,1.0,0.0,3.0,1.0,0.0
18166860,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36279296875,0.88768470287323,0.1565923243761062,0.0974806249141693,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627624511719,0.88768470287323,0.1625392735004425,0.1334473341703415,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627624511719,0.88768470287323,0.1957120597362518,0.0758182629942894,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.9755065441131592,0.1419572979211807,0.1333252787590026,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.88768470287323,0.1482220292091369,0.4869359135627746,287.26708984375,286.9615478515625,291.0069885253906,290.0542297363281,295.0411376953125,298.181396484375,286.954833984375,1.0,0.1966154724359512,1.0,1.0,0.8739683628082275,1.0,-1.0739998817443848,0.4696299731731415,0.6043698787689209,0.208824411034584,0.3460542261600494,0.3460542261600494,0.0,14.531341552734377,65.0,11077.34765625,-0.0,96.98811340332033,1.0,283.00738525390625,286.477294921875,293.3990173339844,294.0600891113281,293.1499938964844,293.1499938964844,283.1499938964844,19913.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0475283116102218,1.0,0.0,0.0,0.7627615928649902,0.7733398079872131,3.8821390546672774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.051025390625,0.0,43.63096237182617,1895.4371337890625,0.0,0.0,0.2770622670650482,1.0,0.0,3.0,1.0,0.0
18166920,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36279296875,0.88768470287323,0.1565923243761062,0.0974806249141693,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627624511719,0.88768470287323,0.1625392735004425,0.1334473341703415,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627624511719,0.88768470287323,0.1957120597362518,0.0758182629942894,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.9755065441131592,0.1419572979211807,0.1333252787590026,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.88768470287323,0.1482220292091369,0.4869359135627746,287.26708984375,286.9615478515625,291.0069885253906,290.0542297363281,295.0411376953125,298.181396484375,286.954833984375,1.0,0.1966154724359512,1.0,1.0,0.8739683628082275,1.0,-1.0739998817443848,0.4696299731731415,0.6043698787689209,0.208824411034584,0.3460542261600494,0.3460542261600494,0.0,14.531341552734377,65.0,11077.34765625,-0.0,96.98811340332033,1.0,283.00738525390625,286.477294921875,293.3990173339844,294.0600891113281,293.1499938964844,293.1499938964844,283.1499938964844,19913.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0475283116102218,1.0,0.0,0.0,0.7627615928649902,0.7733398079872131,3.8821390546672774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.051025390625,0.0,43.63096237182617,1895.4371337890625,0.0,0.0,0.2770622670650482,1.0,0.0,3.0,1.0,0.0
18166980,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.8904929161071777,0.1551277339458465,0.0994082018733024,297.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.8904929161071777,0.1668454110622406,0.136086106300354,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8904929161071777,0.2057957351207733,0.0773174911737442,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9684388041496276,0.1384144425392151,0.1316865235567093,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.95044207572937,0.1464795619249344,0.5920153260231018,286.8363952636719,286.5852966308594,291.12164306640625,290.1312866210937,294.9400634765625,298.1016540527344,286.80145263671875,1.0,0.2201823890209198,1.0,1.0,0.7497714161872864,1.0,-1.218848466873169,0.5523180365562439,0.6665304899215698,0.2631186842918396,0.5266814827919006,0.5266814827919006,0.0,16.636260986328125,85.0,11945.69140625,-0.0,135.8295440673828,1.0,283.0861511230469,286.2373962402344,294.4237365722656,295.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,20097.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011465966701507,1.0,0.0,0.0,0.8165342807769775,0.8170042037963867,4.448794399536382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.421142578125,0.0,48.033329010009766,1895.4371337890625,0.0,117.97044372558594,0.2908101379871368,1.0,0.0,3.0,1.0,0.0
18167040,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.8904929161071777,0.1551277339458465,0.0994082018733024,297.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.8904929161071777,0.1668454110622406,0.136086106300354,298.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.8904929161071777,0.2057957351207733,0.0773174911737442,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9684388041496276,0.1384144425392151,0.1316865235567093,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.95044207572937,0.1464795619249344,0.5920153260231018,286.8363952636719,286.5852966308594,291.12164306640625,290.1312866210937,294.9400634765625,298.1016540527344,286.80145263671875,1.0,0.2201823890209198,1.0,1.0,0.7497714161872864,1.0,-1.218848466873169,0.5523180365562439,0.6665304899215698,0.2631186842918396,0.5266814827919006,0.5266814827919006,0.0,16.636260986328125,85.0,11945.69140625,-0.0,135.8295440673828,1.0,283.0861511230469,286.2373962402344,294.4237365722656,295.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,20097.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011465966701507,1.0,0.0,0.0,0.8165342807769775,0.8170042037963867,4.448794399536382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.421142578125,0.0,48.033329010009766,1895.4371337890625,0.0,117.97044372558594,0.2908101379871368,1.0,0.0,3.0,1.0,0.0
18167100,297.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.9233661890029908,0.1530866920948028,0.1389056891202926,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.953013837337494,0.1676694601774215,0.2065788954496383,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.9554123282432556,0.2078606486320495,0.1181882470846176,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.8876472115516663,0.1375585347414016,0.1310747265815735,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.9043298959732056,0.1450446397066116,0.6563750505447388,286.8876953125,286.5541687011719,291.1792907714844,290.1693115234375,294.8448791503906,298.0555725097656,286.8109741210937,1.0,0.2341224998235702,1.0,1.0,0.6876729130744934,1.0,-1.250182032585144,0.5844523906707764,0.6657296419143677,0.2918214797973633,0.6889129281044006,0.6889129281044006,0.0,20.63117408752441,85.0,14986.6484375,-0.0,178.80296325683594,1.0,283.1112365722656,286.2422180175781,294.3111572265625,295.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,9933.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072291851043701,1.0,0.0,0.0,1.2319821119308472,1.2319889068603516,1.0127500615908502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.9912109375,0.0,73.68423461914062,1895.4371337890625,0.0,288.5657653808594,0.3332396447658539,1.0,0.0,3.0,1.0,0.0
18167160,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764221191406,0.9619396328926086,0.1502376347780227,0.1369182616472244,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.982304573059082,0.1669586449861526,0.200186550617218,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.921347677707672,0.210393026471138,0.0949439108371734,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.924834132194519,0.1360187530517578,0.1298015862703323,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764831542969,0.9431959986686708,0.1427653133869171,0.6478560566902161,286.6759033203125,286.2316589355469,291.23712158203125,290.20703125,294.4256591796875,298.0050048828125,286.6830749511719,1.0,0.2512161433696747,1.0,1.0,0.5501383543014526,1.0,-1.3953708410263062,0.7475169897079468,0.6478537917137146,0.4229978919029236,0.8297948241233826,0.8297948241233826,0.0,20.86919403076172,105.0,15570.0087890625,-0.0,203.94158935546875,1.0,283.1293334960937,286.0758972167969,294.1509094238281,295.3614196777344,293.1499938964844,293.1499938964844,283.1499938964844,13880.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930855929851532,1.0,0.0,0.0,1.2491103410720823,1.249114990234375,1.0411062589810173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.5078125,0.0,86.19515228271484,1895.4371337890625,0.0,486.1625671386719,0.3474689424037933,1.0,0.0,3.0,1.0,0.0
18167220,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.7404208183288574,0.1456511169672012,0.1321198046207428,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.776553213596344,0.1674546897411346,0.2092645615339279,297.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8295979499816895,0.2053108215332031,0.1451094299554824,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.721784234046936,0.1341862976551056,0.1281322538852691,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.731039822101593,0.1396178305149078,0.633344829082489,286.04998779296875,285.9009094238281,291.3532409667969,290.281494140625,292.5543212890625,297.88055419921875,286.0281677246094,1.0,0.2796040177345276,1.0,1.0,0.2750691771507263,1.0,-1.3696208000183103,1.1334308385849,0.2361899763345718,0.8501107692718506,0.7851611375808716,0.7851611375808716,0.0,45.64388656616211,93.0,16545.291015625,-0.0,265.53668212890625,1.0,283.1455993652344,285.5721130371094,293.72296142578125,295.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,15541.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811880230903625,1.0,0.0,0.0,1.5682072639465332,1.5682132244110107,1.6409687475515966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.646484375,0.0,150.1931610107422,1895.4371337890625,0.0,829.391845703125,0.4125065207481384,1.0,0.0,3.0,1.0,0.0
18167280,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.7404208183288574,0.1456511169672012,0.1321198046207428,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.776553213596344,0.1674546897411346,0.2092645615339279,297.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8295979499816895,0.2053108215332031,0.1451094299554824,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.721784234046936,0.1341862976551056,0.1281322538852691,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.731039822101593,0.1396178305149078,0.633344829082489,286.04998779296875,285.9009094238281,291.3532409667969,290.281494140625,292.5543212890625,297.88055419921875,286.0281677246094,1.0,0.2796040177345276,1.0,1.0,0.2750691771507263,1.0,-1.3696208000183103,1.1334308385849,0.2361899763345718,0.8501107692718506,0.7851611375808716,0.7851611375808716,0.0,45.64388656616211,93.0,16545.291015625,-0.0,265.53668212890625,1.0,283.1455993652344,285.5721130371094,293.72296142578125,295.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,15541.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811880230903625,1.0,0.0,0.0,1.5682072639465332,1.5682132244110107,1.6409687475515966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.646484375,0.0,150.1931610107422,1895.4371337890625,0.0,829.391845703125,0.4125065207481384,1.0,0.0,3.0,1.0,0.0
18167340,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7024934887886047,0.1427353322505951,0.1304312050342559,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7338103652000427,0.1634380668401718,0.2042252272367477,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7850862145423889,0.2020209431648254,0.1426860988140106,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.6839123368263245,0.1323357075452804,0.1273774355649948,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.6921296715736389,0.1366622149944305,0.6248210072517395,285.8492126464844,285.59326171875,291.46978759765625,290.3546447753906,291.470947265625,297.76220703125,285.8378295898437,1.0,0.2982616424560547,1.0,1.0,0.0,1.0,-1.4190925359725952,1.419086456298828,6.047600436431821e-06,1.0891287326812744,0.9311065077781676,0.9311065077781676,0.0,56.8845100402832,81.0,17873.490234375,-0.0,300.3376159667969,1.0,283.14923095703125,285.479248046875,293.4491271972656,294.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,13944.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939654111862183,1.0,0.0,0.0,1.8380427360534668,1.8380496501922607,2.254263051781891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4033203125,0.0,213.92518615722656,1895.4371337890625,0.0,895.7559204101562,0.4687029421329498,1.0,0.0,3.0,1.0,0.0
18167400,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7024934887886047,0.1427353322505951,0.1304312050342559,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7338103652000427,0.1634380668401718,0.2042252272367477,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7850862145423889,0.2020209431648254,0.1426860988140106,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.6839123368263245,0.1323357075452804,0.1273774355649948,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.6921296715736389,0.1366622149944305,0.6248210072517395,285.8492126464844,285.59326171875,291.46978759765625,290.3546447753906,291.470947265625,297.76220703125,285.8378295898437,1.0,0.2982616424560547,1.0,1.0,0.0,1.0,-1.4190925359725952,1.419086456298828,6.047600436431821e-06,1.0891287326812744,0.9311065077781676,0.9311065077781676,0.0,56.8845100402832,81.0,17873.490234375,-0.0,300.3376159667969,1.0,283.14923095703125,285.479248046875,293.4491271972656,294.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,13944.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939654111862183,1.0,0.0,0.0,1.8380427360534668,1.8380496501922607,2.254263051781891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4033203125,0.0,213.92518615722656,1895.4371337890625,0.0,895.7559204101562,0.4687029421329498,1.0,0.0,3.0,1.0,0.0
18167460,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.6811448931694031,0.1420204937458038,0.1296993345022201,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.7136942744255066,0.1624321788549423,0.2027068585157394,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.7641449570655823,0.2026219069957733,0.1428540647029876,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.6635565757751465,0.1316361278295517,0.1267842352390289,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.6700146198272705,0.1351836621761322,0.6183663010597229,285.6705322265625,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6904602050781,285.6568908691406,1.0,0.3050417006015777,1.0,1.0,0.0,1.0,-1.4085575342178345,1.4085558652877808,1.6534304450033233e-06,1.080668807029724,0.9306137561798096,0.9306137561798096,0.0,64.21984100341797,81.0,18747.4765625,-0.0,313.2958068847656,1.0,283.1498718261719,285.28131103515625,293.4090881347656,294.7391662597656,293.1499938964844,293.1499938964844,283.1499938964844,11270.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893812775611877,1.0,0.0,0.0,2.1204848289489746,2.120492696762085,3.000293418153888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.6044921875,0.0,296.7919311523437,1895.4371337890625,0.0,871.3914794921875,0.5272641777992249,1.0,0.0,3.0,1.0,0.0
18167520,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.6791542768478394,0.1420006155967712,0.1296597719192505,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7116918563842773,0.162391185760498,0.2026074826717376,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.7624251246452332,0.2028975188732147,0.1430165469646453,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.6616416573524475,0.1315846741199493,0.1267279684543609,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.6678102612495422,0.1349912136793136,0.6174490451812744,285.647216796875,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67889404296875,285.6357727050781,1.0,0.305735170841217,1.0,1.0,0.0,1.0,-1.407443881034851,1.4074422121047974,1.6510512068634853e-06,1.079771637916565,0.9277569055557252,0.9277569055557252,0.0,65.00318145751953,69.0,18831.21484375,-0.0,314.672607421875,1.0,283.14990234375,285.2584533691406,293.41241455078125,294.7410583496094,293.1499938964844,293.1499938964844,283.1499938964844,11691.9208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882437825202942,1.0,0.0,0.0,2.150785684585572,2.1507937908172607,3.086651645389793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.474609375,0.0,310.127197265625,1895.4371337890625,0.0,865.4426879882812,0.5377782583236694,1.0,0.0,3.0,1.0,0.0
18167580,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.6758856773376465,0.1421374380588531,0.1296949833631515,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7082762718200684,0.1625074446201324,0.2025836408138275,297.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.7601273059844971,0.2040006220340728,0.1436956375837326,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.6583874225616455,0.1315774917602539,0.1266636401414871,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.663739800453186,0.1345562636852264,0.6151666641235352,285.5836486816406,285.5510559082031,291.6456298828125,290.4623107910156,291.6409912109375,297.6466064453125,285.5741577148437,1.0,0.306905061006546,1.0,1.0,0.0,1.0,-1.405460000038147,1.4054583311080933,1.6468063677166356e-06,1.078163504600525,0.9138796329498292,0.9138796329498292,0.0,66.40438079833984,69.0,19135.85546875,-0.0,317.1333312988281,1.0,283.14996337890625,285.1885681152344,293.4382629394531,294.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,13195.6533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851672291755676,1.0,0.0,0.0,2.2568416595458984,2.2568509578704834,3.398565127099573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.8955078125,0.0,359.7950134277344,1895.4371337890625,0.0,849.5447998046875,0.561366617679596,1.0,0.0,3.0,1.0,0.0
18167640,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.6763454675674438,0.1425081342458725,0.1299241781234741,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.7087119221687317,0.1629139631986618,0.2029083520174026,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.7616406083106995,0.2053399384021759,0.1445426195859909,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.6585789918899536,0.1317679584026336,0.1267519146203994,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.6632508635520935,0.1343523412942886,0.6137610077857971,285.5425720214844,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.62017822265625,285.53717041015625,1.0,0.3067367672920227,1.0,1.0,0.0,1.0,-1.4054687023162842,1.4054670333862305,1.6468056855956092e-06,1.0781508684158323,0.9011821150779724,0.9011821150779724,0.0,66.3877182006836,57.0,19362.951171875,-0.0,317.0977478027344,1.0,283.1499938964844,285.14581298828125,293.477294921875,294.81378173828125,293.1499938964844,293.1499938964844,283.1499938964844,14488.7802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833788514137268,1.0,0.0,0.0,2.327599287033081,2.327609062194824,3.615012076352287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.16845703125,0.0,396.8686218261719,1895.4371337890625,0.0,840.4307250976562,0.582120954990387,1.0,0.0,3.0,1.0,0.0
18167700,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.679693877696991,0.1430560499429702,0.1302960515022277,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.7120911478996277,0.1635378748178482,0.2034859806299209,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.7661468386650085,0.2068679332733154,0.1455144882202148,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.661456823348999,0.1321154236793518,0.126962199807167,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.6655226945877075,0.1343248337507248,0.6130237579345703,285.5115661621094,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5975341796875,285.50701904296875,1.0,0.3055158257484436,1.0,1.0,0.0,1.0,-1.4069812297821045,1.4069795608520508,1.6500064248248236e-06,1.0793421268463137,0.8884520530700684,0.8884520530700684,0.0,65.26573181152344,57.0,19622.203125,-0.0,315.09442138671875,1.0,283.1499938964844,285.1078186035156,293.5235900878906,294.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,15900.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583139955997467,1.0,0.0,0.0,2.4028589725494385,2.402869462966919,3.8525647028109233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.1484375,0.0,438.8896789550781,1895.4371337890625,0.0,839.2201538085938,0.5984358191490173,1.0,0.0,3.0,1.0,0.0
18167760,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6855381727218628,0.1437295079231262,0.1307666003704071,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7177402973175049,0.1643168032169342,0.2042415142059326,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.7732877135276794,0.2085151225328445,0.1465610116720199,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.6667094826698303,0.132582202553749,0.127265527844429,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.670218825340271,0.1344372630119323,0.6128270030021667,285.4937438964844,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5780639648437,285.4917907714844,1.0,0.30343097448349,1.0,1.0,0.0,1.0,-1.409627079963684,1.4096254110336304,1.655630057939561e-06,1.081440806388855,0.8810692429542542,0.8810692429542542,0.0,63.25571823120117,45.0,19828.57421875,-0.0,311.4648132324219,1.0,283.1499938964844,285.0868225097656,293.5703125,294.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,16947.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842256546020508,1.0,0.0,0.0,2.4511539936065674,2.451164960861206,4.008986422832095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.994140625,0.0,467.9044799804688,1895.4371337890625,0.0,844.7346801757812,0.6077160239219666,1.0,0.0,3.0,1.0,0.0
18167820,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.7040073275566101,0.1453607082366943,0.1319174319505691,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.7347118258476257,0.1662065088748932,0.2061146199703216,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7950377464294434,0.2120667248964309,0.1488004326820373,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.6839746236801147,0.1337877362966537,0.1280786097049713,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.68641197681427,0.1349817514419555,0.6136472225189209,285.4938049316406,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54638671875,285.4937744140625,1.0,0.2973102033138275,1.0,1.0,0.0,1.0,-1.4173860549926758,1.4173842668533323,1.6722090094845043e-06,1.087610363960266,0.8983558416366577,0.8983558416366577,0.0,57.30020523071289,33.0,20207.27734375,-0.0,300.5882873535156,1.0,283.1499938964844,285.0776062011719,293.6548156738281,295.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17185.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884582996368408,1.0,0.0,0.0,2.507667303085327,2.507678508758545,4.195977680865326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.77490234375,0.0,498.1805419921875,1895.4371337890625,0.0,866.5616455078125,0.6203606128692627,1.0,0.0,3.0,1.0,0.0
18167880,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.7040073275566101,0.1453607082366943,0.1319174319505691,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.7347118258476257,0.1662065088748932,0.2061146199703216,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7950377464294434,0.2120667248964309,0.1488004326820373,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.6839746236801147,0.1337877362966537,0.1280786097049713,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.68641197681427,0.1349817514419555,0.6136472225189209,285.4938049316406,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54638671875,285.4937744140625,1.0,0.2973102033138275,1.0,1.0,0.0,1.0,-1.4173860549926758,1.4173842668533323,1.6722090094845043e-06,1.087610363960266,0.8983558416366577,0.8983558416366577,0.0,57.30020523071289,33.0,20207.27734375,-0.0,300.5882873535156,1.0,283.1499938964844,285.0776062011719,293.6548156738281,295.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17185.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884582996368408,1.0,0.0,0.0,2.507667303085327,2.507678508758545,4.195977680865326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.77490234375,0.0,498.1805419921875,1895.4371337890625,0.0,866.5616455078125,0.6203606128692627,1.0,0.0,3.0,1.0,0.0
