time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.7302048206329346,0.1472158282995224,0.1332447379827499,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7615891098976135,0.168361946940422,0.2082878500223159,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.8263530135154724,0.2157936245203018,0.1511449068784713,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7111176252365112,0.1352284252643585,0.1290797442197799,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7124015092849731,0.1358056664466858,0.615587592124939,285.50360107421875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5215759277344,285.5038146972656,1.0,0.2891817986965179,1.0,1.0,0.0,1.0,-1.4273310899734497,1.427329421043396,1.6936286328927963e-06,1.0955289602279663,0.9450041651725768,0.9450041651725768,0.0,49.49909210205078,25.0,20609.16015625,-0.0,286.0523986816406,1.0,283.1499938964844,285.07537841796875,293.72955322265625,295.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,16308.6728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942241549491882,1.0,0.0,0.0,2.560292959213257,2.560304641723633,4.373938509161235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37841796875,0.0,521.7788696289062,1895.4371337890625,0.0,897.1499633789062,0.6366071701049805,1.0,0.0,3.0,1.0,0.0
18168000,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.7302048206329346,0.1472158282995224,0.1332447379827499,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7615891098976135,0.168361946940422,0.2082878500223159,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.8263530135154724,0.2157936245203018,0.1511449068784713,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7111176252365112,0.1352284252643585,0.1290797442197799,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7124015092849731,0.1358056664466858,0.615587592124939,285.50360107421875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5215759277344,285.5038146972656,1.0,0.2891817986965179,1.0,1.0,0.0,1.0,-1.4273310899734497,1.427329421043396,1.6936286328927963e-06,1.0955289602279663,0.9450041651725768,0.9450041651725768,0.0,49.49909210205078,25.0,20609.16015625,-0.0,286.0523986816406,1.0,283.1499938964844,285.07537841796875,293.72955322265625,295.1385498046875,293.1499938964844,293.1499938964844,283.1499938964844,16308.6728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942241549491882,1.0,0.0,0.0,2.560292959213257,2.560304641723633,4.373938509161235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37841796875,0.0,521.7788696289062,1895.4371337890625,0.0,897.1499633789062,0.6366071701049805,1.0,0.0,3.0,1.0,0.0
18168060,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.7504339218139648,0.1484371721744537,0.1341469287872314,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.7844547033309937,0.1697986125946045,0.2097792029380798,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.8502746224403381,0.2181932777166366,0.1526740938425064,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.7308043837547302,0.1362078487873077,0.1297926157712936,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.7313680648803711,0.136398434638977,0.6172228455543518,285.4944763183594,285.4353332519531,292.1277770996094,290.74383544921875,292.123291015625,297.5077514648437,285.4931640625,1.0,0.2839484512805938,1.0,1.0,0.0,1.0,-1.4344457387924194,1.4344440698623655,1.709063099042396e-06,1.1011948585510254,0.9751030206680298,0.9751030206680298,0.0,44.39111709594727,25.0,20957.7421875,-0.0,276.6753234863281,1.0,283.1499938964844,285.0534362792969,293.77685546875,295.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,16369.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987316966056824,1.0,0.0,0.0,2.635571002960205,2.63558316230774,4.634925971913617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.88916015625,0.0,564.2398681640625,1895.4371337890625,0.0,921.7621459960938,0.6510762572288513,1.0,0.0,3.0,1.0,0.0
18168120,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7635918259620667,0.1490954458713531,0.1346346884965896,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.7989830374717712,0.1705759465694427,0.210592046380043,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.8657475113868713,0.2194787263870239,0.1534951031208038,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7428445816040039,0.1367407441139221,0.1301850974559784,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7430711388587952,0.1367216408252716,0.6181416511535645,285.48974609375,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5006408691406,285.4887390136719,1.0,0.2810713946819305,1.0,1.0,0.0,1.0,-1.438341736793518,1.4383400678634644,1.71755505107285e-06,1.104298710823059,0.9930872321128844,0.9930872321128844,0.0,41.63286209106445,25.0,21130.017578125,-0.0,271.5935974121094,1.0,283.1499938964844,285.0436706542969,293.80145263671875,295.2433166503906,293.1499938964844,293.1499938964844,283.1499938964844,16383.7080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013104915618896,1.0,0.0,0.0,2.670553684234619,2.6705658435821533,4.758783518354903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.2626953125,0.0,584.6915283203125,1895.4371337890625,0.0,936.1221313476562,0.6619791388511658,1.0,0.0,3.0,1.0,0.0
18168180,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7987462282180786,0.1509203910827636,0.136067196726799,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.8339942097663879,0.1727323085069656,0.2129624336957931,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.907216727733612,0.2230257391929626,0.1558238714933395,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7753615379333496,0.138222262263298,0.1313648670911789,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7744892835617065,0.13760806620121,0.6210711002349854,285.4715576171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4814758300781,285.4712219238281,1.0,0.2758389413356781,1.0,1.0,0.0,1.0,-1.449978232383728,1.4499764442443848,1.7430750176572474e-06,1.1135612726211548,1.0,1.0,0.0,35.980682373046875,25.0,21641.43359375,-0.0,262.62408447265625,1.0,283.1499938964844,285.0101318359375,293.8688659667969,295.3433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17455.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089518666267395,1.0,0.0,0.0,2.783011674880981,2.783025026321411,5.168010375200538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6572265625,0.0,659.785400390625,1895.4371337890625,0.0,979.7814331054688,0.688970148563385,1.0,0.0,3.0,1.0,0.0
18168240,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7987462282180786,0.1509203910827636,0.136067196726799,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.8339942097663879,0.1727323085069656,0.2129624336957931,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.907216727733612,0.2230257391929626,0.1558238714933395,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7753615379333496,0.138222262263298,0.1313648670911789,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7744892835617065,0.13760806620121,0.6210711002349854,285.4715576171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4814758300781,285.4712219238281,1.0,0.2758389413356781,1.0,1.0,0.0,1.0,-1.449978232383728,1.4499764442443848,1.7430750176572474e-06,1.1135612726211548,1.0,1.0,0.0,35.980682373046875,25.0,21641.43359375,-0.0,262.62408447265625,1.0,283.1499938964844,285.0101318359375,293.8688659667969,295.3433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17455.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089518666267395,1.0,0.0,0.0,2.783011674880981,2.783025026321411,5.168010375200538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6572265625,0.0,659.785400390625,1895.4371337890625,0.0,979.7814331054688,0.688970148563385,1.0,0.0,3.0,1.0,0.0
18168300,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.8152660727500916,0.1518132537603378,0.1367892771959304,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.8503875136375427,0.173780158162117,0.2141459733247757,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.9293778538703918,0.2247433960437774,0.156967744231224,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7915483713150024,0.1389430612325668,0.1319636851549148,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7900668382644653,0.1380288153886795,0.6225706338882446,285.4653015136719,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4725036621094,285.4643249511719,1.0,0.2739958167076111,1.0,1.0,0.0,1.0,-1.455830454826355,1.4558286666870115,1.7560030300955989e-06,1.1182200908660889,1.0,1.0,0.0,33.83844757080078,25.0,21907.728515625,-0.0,259.7889404296875,1.0,283.1499938964844,284.9945678710937,293.90045166015625,295.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18205.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126887798309326,1.0,0.0,0.0,2.841990232467652,2.8420042991638184,5.389376269704371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.19384765625,0.0,702.6422729492188,1895.4371337890625,0.0,1001.7230224609376,0.7006458044052124,1.0,0.0,3.0,1.0,0.0
18168360,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8301805257797241,0.1526960879564285,0.1375142931938171,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8667765259742737,0.1748072355985641,0.2153214216232299,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9508097171783448,0.2264251708984375,0.1580959111452102,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.8072076439857483,0.1396498680114746,0.132562831044197,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.8051266670227051,0.1384327858686447,0.6240605711936951,285.4628295898437,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4638977050781,285.4627990722656,1.0,0.2725739181041717,1.0,1.0,0.0,1.0,-1.4616488218307495,1.4616470336914062,1.768917513800261e-06,1.1228512525558472,1.0,1.0,0.0,32.045047760009766,25.0,22131.525390625,-0.0,257.78173828125,1.0,283.1499938964844,284.9862670898437,293.9306335449219,295.4357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18728.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162225604057312,1.0,0.0,0.0,2.882509469985962,2.882523775100708,5.544147825276013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.279296875,0.0,733.1263427734375,1895.4371337890625,0.0,1022.8217163085938,0.7133607864379883,1.0,0.0,3.0,1.0,0.0
18168420,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.850395679473877,0.1538982540369033,0.1385171115398407,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8895259499549866,0.176192432641983,0.2169272005558014,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.9764869213104248,0.2286915332078933,0.1596281677484512,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8267839550971985,0.1406031250953674,0.1333864033222198,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8240755200386047,0.1389639675617218,0.6260836720466614,285.45751953125,285.35211181640625,292.4745483398437,290.9374389648437,292.47027587890625,297.4524841308594,285.4572448730469,1.0,0.2711159884929657,1.0,1.0,0.0,1.0,-1.4695924520492554,1.469590663909912,1.7866476582639734e-06,1.1291725635528564,1.0,1.0,0.0,29.98741149902344,25.0,22473.333984375,-0.0,255.9888916015625,1.0,283.1499938964844,284.9697570800781,293.97216796875,295.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,19666.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209565997123718,1.0,0.0,0.0,2.9538354873657227,2.953850507736206,5.821916602144483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.95654296875,0.0,788.90673828125,1895.4371337890625,0.0,1051.6116943359375,0.727971076965332,1.0,0.0,3.0,1.0,0.0
18168480,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8593411445617676,0.1544339209794998,0.1389684379100799,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8994039297103882,0.1768029034137725,0.2176410108804702,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.9860233068466188,0.2296897172927856,0.1603062003850937,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8349586129188538,0.1410233229398727,0.1337542831897735,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8318694829940796,0.1391921043395996,0.626971960067749,285.4576721191406,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44757080078125,285.4578857421875,1.0,0.2706452906131744,1.0,1.0,0.0,1.0,-1.4731154441833496,1.4731136560440063,1.7945470744962222e-06,1.1319754123687744,1.0,1.0,0.0,29.216270446777344,25.0,22607.298828125,-0.0,255.5406494140625,1.0,283.1499938964844,284.9663391113281,293.9902648925781,295.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,19966.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229515075683594,1.0,0.0,0.0,2.9763176441192627,2.976332902908325,5.910876552661648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.93017578125,0.0,807.0576782226562,1895.4371337890625,0.0,1063.9208984375,0.7363584637641907,1.0,0.0,3.0,1.0,0.0
18168540,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8766983151435852,0.156108096241951,0.1404388844966888,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9192177057266236,0.1786973476409912,0.2199347913265228,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.9853207468986512,0.234051913022995,0.1522096097469329,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.850497841835022,0.1423208862543106,0.1349489986896515,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8460947871208191,0.1398748457431793,0.6298669576644897,285.4454345703125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4374389648437,285.4449768066406,1.0,0.26926189661026,1.0,1.0,0.0,1.0,-1.474775791168213,1.4747740030288696,1.798113544282387e-06,1.1331381797790527,1.0,1.0,0.0,27.92412567138672,25.0,22961.62890625,-0.0,252.5536193847656,1.0,283.1499938964844,284.9405212402344,294.0475158691406,295.60675048828125,293.1499938964844,293.1499938964844,283.1499938964844,21194.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290270686149597,1.0,0.0,0.0,3.0664825439453125,3.0664987564086914,6.274430575103906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.00634765625,0.0,882.649658203125,1895.4371337890625,0.0,1102.0467529296875,0.7584648132324219,1.0,0.0,3.0,1.0,0.0
18168600,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8766983151435852,0.156108096241951,0.1404388844966888,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9192177057266236,0.1786973476409912,0.2199347913265228,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.9853207468986512,0.234051913022995,0.1522096097469329,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.850497841835022,0.1423208862543106,0.1349489986896515,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8460947871208191,0.1398748457431793,0.6298669576644897,285.4454345703125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4374389648437,285.4449768066406,1.0,0.26926189661026,1.0,1.0,0.0,1.0,-1.474775791168213,1.4747740030288696,1.798113544282387e-06,1.1331381797790527,1.0,1.0,0.0,27.92412567138672,25.0,22961.62890625,-0.0,252.5536193847656,1.0,283.1499938964844,284.9405212402344,294.0475158691406,295.60675048828125,293.1499938964844,293.1499938964844,283.1499938964844,21194.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290270686149597,1.0,0.0,0.0,3.0664825439453125,3.0664987564086914,6.274430575103906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.00634765625,0.0,882.649658203125,1895.4371337890625,0.0,1102.0467529296875,0.7584648132324219,1.0,0.0,3.0,1.0,0.0
18168660,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.9243510365486144,0.1575914472341537,0.1416552066802978,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.971117615699768,0.180992379784584,0.2219191342592239,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.9594547748565674,0.241887092590332,0.1216379031538963,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8935410976409912,0.1434535235166549,0.135900616645813,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.8873932957649231,0.140054851770401,0.6318063735961914,285.43280029296875,285.2928466796875,292.7214660644531,291.0729064941406,292.7174072265625,297.44342041015625,285.4429626464844,1.0,0.2687650620937347,1.0,1.0,0.0,1.0,-1.4997247457504272,1.499722957611084,1.8577827631816035e-06,1.1558163166046145,1.0,1.0,0.0,25.335947036743164,25.0,23514.4375,-0.0,247.17462158203125,1.0,283.1499938964844,284.9290466308594,294.0956115722656,295.6732177734375,293.1499938964844,293.1499938964844,283.1499938964844,22332.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331151127815247,1.0,0.0,0.0,3.147669076919556,3.147686243057251,6.611065828110441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.32568359375,0.0,954.6280517578124,1895.4371337890625,0.0,1128.2314453125,0.7754064798355103,1.0,0.0,3.0,1.0,0.0
18168720,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.8637298941612244,0.1576532572507858,0.1419426053762436,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.904460906982422,0.1810367703437805,0.2224868237972259,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9964291453361512,0.2421278953552246,0.1678210645914077,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.8381452560424805,0.1434845924377441,0.1361740082502365,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.8326568603515625,0.1400786638259887,0.6325141191482544,285.44219970703125,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.44647216796875,285.4440612792969,1.0,0.2677445709705353,1.0,1.0,0.0,1.0,-1.452872395515442,1.4528706073760986,1.7530405784782488e-06,1.1193649768829346,1.0,1.0,0.0,29.0925235748291,25.0,23198.458984375,-0.0,254.7739715576172,1.0,283.1499938964844,284.9244384765625,294.1003112792969,295.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,22403.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334700584411621,1.0,0.0,0.0,3.152705907821656,3.1527230739593506,6.632240001636092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.57861328125,0.0,959.218017578125,1895.4371337890625,0.0,1130.5247802734375,0.7796117663383484,1.0,0.0,3.0,1.0,0.0
18168780,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.864678680896759,0.1624149680137634,0.1449254900217056,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9003990292549133,0.1776952147483825,0.2234801799058914,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9977239370346068,0.2468365430831909,0.1716976165771484,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8374525904655457,0.146541491150856,0.1382123529911041,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8305331468582153,0.1426025778055191,0.6384139060974121,285.3391418457031,285.2648620605469,292.838134765625,291.13671875,292.833984375,297.4549560546875,285.3593139648437,1.0,0.2652446031570434,1.0,1.0,0.0,1.0,-1.425759196281433,1.4257575273513794,1.7001586911646882e-06,1.1041669845581057,1.0,1.0,0.0,29.257680892944336,25.0,23027.96875,-0.0,251.6094665527344,1.0,283.1499938964844,284.8546142578125,294.1399230957031,295.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,23592.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348519921302795,1.0,0.0,0.0,3.235300064086914,3.235318183898926,6.984292895140243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.6953125,0.0,1036.5989990234375,1895.4371337890625,0.0,1139.4835205078125,0.7998756170272827,1.0,0.0,3.0,1.0,0.0
18168840,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.864678680896759,0.1624149680137634,0.1449254900217056,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.9003990292549133,0.1776952147483825,0.2234801799058914,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9977239370346068,0.2468365430831909,0.1716976165771484,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8374525904655457,0.146541491150856,0.1382123529911041,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8305331468582153,0.1426025778055191,0.6384139060974121,285.3391418457031,285.2648620605469,292.838134765625,291.13671875,292.833984375,297.4549560546875,285.3593139648437,1.0,0.2652446031570434,1.0,1.0,0.0,1.0,-1.425759196281433,1.4257575273513794,1.7001586911646882e-06,1.1041669845581057,1.0,1.0,0.0,29.257680892944336,25.0,23027.96875,-0.0,251.6094665527344,1.0,283.1499938964844,284.8546142578125,294.1399230957031,295.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,23592.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348519921302795,1.0,0.0,0.0,3.235300064086914,3.235318183898926,6.984292895140243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.6953125,0.0,1036.5989990234375,1895.4371337890625,0.0,1139.4835205078125,0.7998756170272827,1.0,0.0,3.0,1.0,0.0
18168900,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.926186501979828,0.1623412519693374,0.1463151574134826,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.9608014225959778,0.1797969937324524,0.2209000587463379,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.965570330619812,0.2517599165439605,0.1273354887962341,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8924688696861267,0.1467080563306808,0.1391706019639969,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.8840337991714478,0.1425909250974655,0.6421147584915161,285.4108581542969,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4505310058594,285.4129333496094,1.0,0.2660081684589386,1.0,1.0,0.0,1.0,-1.4743664264678955,1.4743646383285522,1.7973867443288327e-06,1.1329985857009888,1.0,1.0,0.0,25.34648323059082,25.0,23752.216796875,-0.0,245.63571166992188,1.0,283.1499938964844,284.879150390625,294.16998291015625,295.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,24299.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350805759429932,1.0,0.0,0.0,3.28336763381958,3.28338623046875,7.193368674052181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3251953125,0.0,1083.4918212890625,1895.4371337890625,0.0,1140.969970703125,0.8088603615760803,1.0,0.0,3.0,1.0,0.0
18168960,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.9254704117774964,0.1624034196138382,0.1463411450386047,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.9629716873168944,0.1815519779920578,0.2228312194347381,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.9660333395004272,0.2559217810630798,0.1277935057878494,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8923205137252808,0.1469322293996811,0.1394043713808059,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8835350275039673,0.1426437348127365,0.6424423456192017,285.41278076171875,285.2393798828125,292.9442138671875,291.1948547363281,292.9402160644531,297.45556640625,285.4127502441406,1.0,0.2659030556678772,1.0,1.0,0.0,1.0,-1.4731059074401855,1.4731041193008425,1.7945918671102843e-06,1.1320316791534424,1.0,1.0,0.0,25.36837387084961,43.0,23880.830078125,-0.0,245.88580322265625,1.0,283.1499938964844,284.873291015625,294.20916748046875,295.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,24749.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372112035751343,1.0,0.0,0.0,3.3136446475982666,3.3136637210845947,7.326646027649986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.912109375,0.0,1113.7430419921875,1895.4371337890625,0.0,1154.88720703125,0.8191102743148804,1.0,0.0,3.0,1.0,0.0
18169020,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8981950283050537,0.163241371512413,0.1469524949789047,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.9390805959701538,0.1842571347951889,0.2265457510948181,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9816533923149108,0.260590523481369,0.1464644521474838,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8682137727737427,0.1476359516382217,0.1400657743215561,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.8592255711555481,0.1429475396871566,0.6439017653465271,285.4266052246094,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.44854736328125,285.42999267578125,1.0,0.2735868096351623,1.0,1.0,0.0,1.0,-1.502193570137024,1.5021916627883911,1.860393012975692e-06,1.154899001121521,1.0,1.0,0.0,27.79545211791992,61.0,24507.173828125,-0.0,264.3706970214844,1.0,283.1499938964844,284.8760070800781,294.2796325683594,295.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,25905.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428501605987549,1.0,0.0,0.0,3.390172243118286,3.390192031860352,7.668966190976789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.39208984375,0.0,1192.70361328125,1895.4371337890625,0.0,1192.2572021484375,0.8378964066505432,1.0,0.0,3.0,1.0,0.0
18169080,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8981950283050537,0.163241371512413,0.1469524949789047,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.9390805959701538,0.1842571347951889,0.2265457510948181,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9816533923149108,0.260590523481369,0.1464644521474838,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8682137727737427,0.1476359516382217,0.1400657743215561,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.8592255711555481,0.1429475396871566,0.6439017653465271,285.4266052246094,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.44854736328125,285.42999267578125,1.0,0.2735868096351623,1.0,1.0,0.0,1.0,-1.502193570137024,1.5021916627883911,1.860393012975692e-06,1.154899001121521,1.0,1.0,0.0,27.79545211791992,61.0,24507.173828125,-0.0,264.3706970214844,1.0,283.1499938964844,284.8760070800781,294.2796325683594,295.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,25905.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428501605987549,1.0,0.0,0.0,3.390172243118286,3.390192031860352,7.668966190976789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.39208984375,0.0,1192.70361328125,1895.4371337890625,0.0,1192.2572021484375,0.8378964066505432,1.0,0.0,3.0,1.0,0.0
18169140,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.8531506061553955,0.1646056622266769,0.1482597738504409,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.8889966011047363,0.1863279342651367,0.2294757962226867,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.9958162307739258,0.2581083476543426,0.1815409958362579,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8263025283813477,0.1485672146081924,0.1410828977823257,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.8173018097877502,0.1432443112134933,0.646198034286499,285.4707946777344,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.4055480957031,285.4754638671875,1.0,0.2873386442661285,1.0,1.0,0.0,1.0,-1.5518901348114014,1.5518882274627686,1.9767298908845987e-06,1.1942757368087769,1.0,1.0,0.0,33.35213851928711,64.0,25414.017578125,-0.0,301.3656311035156,1.0,283.1499938964844,284.90087890625,294.3501281738281,296.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,27050.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65118807554245,1.0,0.0,0.0,3.464288711547852,3.4643094539642334,8.007952487787406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.23876953125,0.0,1272.65185546875,1895.4371337890625,0.0,1248.9063720703125,0.8560964465141296,1.0,0.0,3.0,1.0,0.0
18169200,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.8531506061553955,0.1646056622266769,0.1482597738504409,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.8889966011047363,0.1863279342651367,0.2294757962226867,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.9958162307739258,0.2581083476543426,0.1815409958362579,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8263025283813477,0.1485672146081924,0.1410828977823257,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.8173018097877502,0.1432443112134933,0.646198034286499,285.4707946777344,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.4055480957031,285.4754638671875,1.0,0.2873386442661285,1.0,1.0,0.0,1.0,-1.5518901348114014,1.5518882274627686,1.9767298908845987e-06,1.1942757368087769,1.0,1.0,0.0,33.35213851928711,64.0,25414.017578125,-0.0,301.3656311035156,1.0,283.1499938964844,284.90087890625,294.3501281738281,296.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,27050.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65118807554245,1.0,0.0,0.0,3.464288711547852,3.4643094539642334,8.007952487787406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.23876953125,0.0,1272.65185546875,1895.4371337890625,0.0,1248.9063720703125,0.8560964465141296,1.0,0.0,3.0,1.0,0.0
18169260,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.8073925971984863,0.1658081412315368,0.149628147482872,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8394811749458313,0.1877640038728714,0.2317243963479995,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.9352721571922302,0.2560149431228637,0.1797823756933212,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.779395580291748,0.149349570274353,0.142130434513092,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7690470218658447,0.1433033794164657,0.6480826735496521,285.4844970703125,285.16925048828125,293.23638916015625,291.3568420410156,293.2327880859375,297.36981201171875,285.48492431640625,1.0,0.2964473664760589,1.0,1.0,0.0,1.0,-1.5573650598526,1.5573630332946775,1.9901526684407145e-06,1.1989092826843262,1.0,1.0,0.0,40.857154846191406,64.0,25776.9453125,-0.0,323.7726135253906,1.0,283.1499938964844,284.8965759277344,294.4028015136719,296.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,28057.529296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659421443939209,1.0,0.0,0.0,3.528163433074951,3.5281848907470703,8.305976280098548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.21826171875,0.0,1344.3536376953125,1895.4371337890625,0.0,1306.4219970703125,0.8688421249389648,1.0,0.0,3.0,1.0,0.0
18169320,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.8019271492958069,0.1660060584545135,0.1498466730117797,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8342588543891907,0.1879853755235672,0.2320615798234939,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9273483753204346,0.255975067615509,0.1796906143426895,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.774063229560852,0.1494779884815216,0.142294555902481,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7636703252792358,0.1433076709508896,0.6483088731765747,285.48553466796875,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.3660583496094,285.48614501953125,1.0,0.2978368103504181,1.0,1.0,0.0,1.0,-1.5586355924606323,1.55863356590271,1.9931824226659955e-06,1.1999002695083618,1.0,1.0,0.0,41.93429565429688,52.0,25829.302734375,-0.0,327.1761169433594,1.0,283.1499938964844,284.8963317871094,294.4098815917969,296.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,28172.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606085896492004,1.0,0.0,0.0,3.535390853881836,3.535412549972534,8.340040835719265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.630859375,0.0,1352.63232421875,1895.4371337890625,0.0,1314.8402099609375,0.8735671043395996,1.0,0.0,3.0,1.0,0.0
18169380,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7909649610519409,0.1673720031976699,0.1511729508638382,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8238226175308228,0.1894358098506927,0.2340297549962997,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.9105006456375122,0.2567148506641388,0.1798977553844452,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7631540298461914,0.1503559201955795,0.1432321965694427,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7517858743667603,0.1433378458023071,0.6489301919937134,285.48748779296875,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3469543457031,285.4881286621094,1.0,0.3010598123073578,1.0,1.0,0.0,1.0,-1.5641648769378662,1.5641628503799438,2.006495606110548e-06,1.2042969465255735,1.0,1.0,0.0,44.62874984741211,40.0,26196.84375,-0.0,337.0521240234375,1.0,283.1499938964844,284.8865051269531,294.4554748535156,296.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,29309.26171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674336194992065,1.0,0.0,0.0,3.6060056686401367,3.606028079986572,8.676531138007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.99853515625,0.0,1435.3134765625,1895.4371337890625,0.0,1363.8389892578125,0.8909083604812622,1.0,0.0,3.0,1.0,0.0
18169440,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7909649610519409,0.1673720031976699,0.1511729508638382,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8238226175308228,0.1894358098506927,0.2340297549962997,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.9105006456375122,0.2567148506641388,0.1798977553844452,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7631540298461914,0.1503559201955795,0.1432321965694427,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7517858743667603,0.1433378458023071,0.6489301919937134,285.48748779296875,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3469543457031,285.4881286621094,1.0,0.3010598123073578,1.0,1.0,0.0,1.0,-1.5641648769378662,1.5641628503799438,2.006495606110548e-06,1.2042969465255735,1.0,1.0,0.0,44.62874984741211,40.0,26196.84375,-0.0,337.0521240234375,1.0,283.1499938964844,284.8865051269531,294.4554748535156,296.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,29309.26171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674336194992065,1.0,0.0,0.0,3.6060056686401367,3.606028079986572,8.676531138007704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.99853515625,0.0,1435.3134765625,1895.4371337890625,0.0,1363.8389892578125,0.8909083604812622,1.0,0.0,3.0,1.0,0.0
18169500,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7946429252624512,0.1680637896060943,0.1517702788114547,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.8271861672401428,0.1901234537363052,0.2348587810993194,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.914656937122345,0.257492333650589,0.1803576797246933,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7662860155105591,0.1507950872182846,0.1436257064342498,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7541171312332153,0.1433680951595306,0.6489405632019043,285.4877319335937,285.1590270996094,293.40350341796875,291.4499816894531,293.3998718261719,297.340576171875,285.48779296875,1.0,0.3006929159164428,1.0,1.0,0.0,1.0,-1.5666849613189695,1.5666829347610474,2.0125760329392506e-06,1.2062954902648926,1.0,1.0,0.0,44.151817321777344,40.0,26391.32421875,-0.0,337.0289306640625,1.0,283.1499938964844,284.879638671875,294.4781188964844,296.2471923828125,293.1499938964844,293.1499938964844,283.1499938964844,29997.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698965430259705,1.0,0.0,0.0,3.6481220722198486,3.6481449604034415,8.880389827936597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.69775390625,0.0,1486.194580078125,1895.4371337890625,0.0,1381.7669677734375,0.8984514474868774,1.0,0.0,3.0,1.0,0.0
18169560,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.8032063841819763,0.1687676161527633,0.1523417681455612,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8351351618766785,0.1908003240823745,0.2356210947036743,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.9254699945449828,0.2583675682544708,0.1808906644582748,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.774050772190094,0.1512386351823806,0.1439852565526962,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7608843445777893,0.1434114426374435,0.6488333940505981,285.4902648925781,285.1586303710937,293.4546203613281,291.4784240722656,293.4509582519531,297.33514404296875,285.4908752441406,1.0,0.299261212348938,1.0,1.0,0.0,1.0,-1.5690181255340576,1.5690162181854248,2.01821603695862e-06,1.2081454992294312,1.0,1.0,0.0,42.740867614746094,28.0,26553.744140625,-0.0,334.4180603027344,1.0,283.1499938964844,284.877685546875,294.50177001953125,296.2803649902344,293.1499938964844,293.1499938964844,283.1499938964844,30421.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719006896018982,1.0,0.0,0.0,3.673817396163941,3.673840761184693,9.005927381622314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.08544921875,0.0,1517.8203125,1895.4371337890625,0.0,1396.449951171875,0.9075742363929749,1.0,0.0,3.0,1.0,0.0
18169620,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.8320869207382202,0.1702034175395965,0.1534403413534164,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.864992082118988,0.1921370923519134,0.2370229512453079,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.963931441307068,0.2602245807647705,0.1820175498723983,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.8030877113342285,0.1521374434232711,0.1446408331394195,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7876626253128052,0.1435248553752899,0.6483981609344482,285.4925842285156,285.1397399902344,293.5570678710937,291.5353698730469,293.5534362792969,297.3259582519531,285.4932556152344,1.0,0.2941967248916626,1.0,1.0,0.0,1.0,-1.5732494592666626,1.5732474327087402,2.028466951742302e-06,1.211498141288757,1.0,1.0,0.0,38.02196502685547,25.0,26902.439453125,-0.0,323.8776550292969,1.0,283.1499938964844,284.8686828613281,294.5530700683594,296.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31552.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753622889518738,1.0,0.0,0.0,3.741429328918457,3.7414534091949454,9.34046227030194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.94580078125,0.0,1603.1728515625,1895.4371337890625,0.0,1422.007568359375,0.9241805672645568,1.0,0.0,3.0,1.0,0.0
18169680,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.8320869207382202,0.1702034175395965,0.1534403413534164,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.864992082118988,0.1921370923519134,0.2370229512453079,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.963931441307068,0.2602245807647705,0.1820175498723983,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.8030877113342285,0.1521374434232711,0.1446408331394195,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7876626253128052,0.1435248553752899,0.6483981609344482,285.4925842285156,285.1397399902344,293.5570678710937,291.5353698730469,293.5534362792969,297.3259582519531,285.4932556152344,1.0,0.2941967248916626,1.0,1.0,0.0,1.0,-1.5732494592666626,1.5732474327087402,2.028466951742302e-06,1.211498141288757,1.0,1.0,0.0,38.02196502685547,25.0,26902.439453125,-0.0,323.8776550292969,1.0,283.1499938964844,284.8686828613281,294.5530700683594,296.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31552.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753622889518738,1.0,0.0,0.0,3.741429328918457,3.7414534091949454,9.34046227030194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.94580078125,0.0,1603.1728515625,1895.4371337890625,0.0,1422.007568359375,0.9241805672645568,1.0,0.0,3.0,1.0,0.0
18169740,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.8645057082176208,0.1716643124818802,0.1545906066894531,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9002702236175537,0.1934495568275451,0.2384274303913116,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.9977149367332458,0.2622401416301727,0.1832518577575683,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8335530161857605,0.1530440151691436,0.1453319787979126,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.8176942467689514,0.1436576098203659,0.6481978893280029,285.49578857421875,285.1166687011719,293.6597900390625,291.5922546386719,293.6561279296875,297.31866455078125,285.4962463378906,1.0,0.2899477481842041,1.0,1.0,0.0,1.0,-1.5762220621109009,1.5762200355529783,2.035714715020731e-06,1.2138768434524536,1.0,1.0,0.0,33.88653945922852,25.0,27234.890625,-0.0,314.59130859375,1.0,283.1499938964844,284.86041259765625,294.6078796386719,296.4266967773437,293.1499938964844,293.1499938964844,283.1499938964844,32657.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678445041179657,1.0,0.0,0.0,3.806386709213257,3.806411743164064,9.66760921983223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0439453125,0.0,1688.13232421875,1895.4371337890625,0.0,1444.9757080078125,0.940148651599884,1.0,0.0,3.0,1.0,0.0
18169800,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.8645057082176208,0.1716643124818802,0.1545906066894531,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9002702236175537,0.1934495568275451,0.2384274303913116,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.9977149367332458,0.2622401416301727,0.1832518577575683,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8335530161857605,0.1530440151691436,0.1453319787979126,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.8176942467689514,0.1436576098203659,0.6481978893280029,285.49578857421875,285.1166687011719,293.6597900390625,291.5922546386719,293.6561279296875,297.31866455078125,285.4962463378906,1.0,0.2899477481842041,1.0,1.0,0.0,1.0,-1.5762220621109009,1.5762200355529783,2.035714715020731e-06,1.2138768434524536,1.0,1.0,0.0,33.88653945922852,25.0,27234.890625,-0.0,314.59130859375,1.0,283.1499938964844,284.86041259765625,294.6078796386719,296.4266967773437,293.1499938964844,293.1499938964844,283.1499938964844,32657.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678445041179657,1.0,0.0,0.0,3.806386709213257,3.806411743164064,9.66760921983223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0439453125,0.0,1688.13232421875,1895.4371337890625,0.0,1444.9757080078125,0.940148651599884,1.0,0.0,3.0,1.0,0.0
