time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.882726788520813,0.1730823218822479,0.1558113992214203,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.9203303456306458,0.1946940422058105,0.239891692996025,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.99428391456604,0.2661327421665191,0.1712137162685394,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8492996096611023,0.1539077013731002,0.1460932195186615,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.8316580057144165,0.1437730342149734,0.6484115123748779,285.48895263671875,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.3192749023437,285.4884948730469,1.0,0.2866243720054626,1.0,1.0,0.0,1.0,-1.5675413608551023,1.5675393342971802,2.014720394072356e-06,1.20704185962677,1.0,1.0,0.0,32.001712799072266,25.0,27412.41796875,-0.0,305.0347595214844,1.0,283.1499938964844,284.84344482421875,294.6614990234375,296.4949951171875,293.1499938964844,293.1499938964844,283.04998779296875,33769.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680999219417572,1.0,0.0,0.0,3.8706655502319336,3.870691299438477,9.9968826816621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.64990234375,0.0,1775.108154296875,1895.4371337890625,0.0,1464.15087890625,0.9549444317817688,1.0,0.0,3.0,1.0,0.0
18169920,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.882726788520813,0.1730823218822479,0.1558113992214203,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.9203303456306458,0.1946940422058105,0.239891692996025,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.99428391456604,0.2661327421665191,0.1712137162685394,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8492996096611023,0.1539077013731002,0.1460932195186615,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.8316580057144165,0.1437730342149734,0.6484115123748779,285.48895263671875,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.3192749023437,285.4884948730469,1.0,0.2866243720054626,1.0,1.0,0.0,1.0,-1.5675413608551023,1.5675393342971802,2.014720394072356e-06,1.20704185962677,1.0,1.0,0.0,32.001712799072266,25.0,27412.41796875,-0.0,305.0347595214844,1.0,283.1499938964844,284.84344482421875,294.6614990234375,296.4949951171875,293.1499938964844,293.1499938964844,283.04998779296875,33769.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680999219417572,1.0,0.0,0.0,3.8706655502319336,3.870691299438477,9.9968826816621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.64990234375,0.0,1775.108154296875,1895.4371337890625,0.0,1464.15087890625,0.9549444317817688,1.0,0.0,3.0,1.0,0.0
18169980,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8979464173316956,0.1742988675832748,0.1569197475910186,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.9377339482307434,0.1957495659589767,0.2412038296461105,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.9902836084365844,0.271648108959198,0.1615102440118789,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.8625504970550537,0.1546285897493362,0.1467732638120651,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8429181575775146,0.1438061445951461,0.6484774351119995,285.4081726074219,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.3263854980469,285.4070129394531,1.0,0.2839049398899078,1.0,1.0,0.0,1.0,-1.559330701828003,1.5593286752700806,1.994918193304329e-06,1.200511813163757,1.0,1.0,0.0,30.606977462768555,28.0,27856.517578125,-0.0,297.4501342773437,1.0,283.05126953125,284.7486572265625,294.7329406738281,296.6055603027344,293.1499938964844,293.1499938964844,282.75,34725.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879066824913025,1.0,0.0,0.0,3.925094366073608,3.9251208305358887,1.0280008382324013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.8310546875,0.0,1851.0501708984373,1895.4371337890625,0.0,1516.6529541015625,0.9662244319915771,1.0,0.0,3.0,1.0,0.0
18170040,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8979464173316956,0.1742988675832748,0.1569197475910186,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.9377339482307434,0.1957495659589767,0.2412038296461105,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.9902836084365844,0.271648108959198,0.1615102440118789,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.8625504970550537,0.1546285897493362,0.1467732638120651,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8429181575775146,0.1438061445951461,0.6484774351119995,285.4081726074219,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.3263854980469,285.4070129394531,1.0,0.2839049398899078,1.0,1.0,0.0,1.0,-1.559330701828003,1.5593286752700806,1.994918193304329e-06,1.200511813163757,1.0,1.0,0.0,30.606977462768555,28.0,27856.517578125,-0.0,297.4501342773437,1.0,283.05126953125,284.7486572265625,294.7329406738281,296.6055603027344,293.1499938964844,293.1499938964844,282.75,34725.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879066824913025,1.0,0.0,0.0,3.925094366073608,3.9251208305358887,1.0280008382324013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.8310546875,0.0,1851.0501708984373,1895.4371337890625,0.0,1516.6529541015625,0.9662244319915771,1.0,0.0,3.0,1.0,0.0
18170100,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.9027339220046996,0.1747449487447738,0.1573836952447891,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9430391192436218,0.1961329281330108,0.2417458891868591,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9888863563537598,0.2744325399398803,0.1586621850728988,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.8666860461235046,0.1548750251531601,0.1470469981431961,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8462093472480774,0.1437317430973053,0.6483014822006226,285.26629638671875,285.03857421875,293.9168701171875,291.7335205078125,293.9131774902344,297.32958984375,285.24169921875,1.0,0.2832337915897369,1.0,1.0,0.0,1.0,-1.5570822954177856,1.5570802688598633,1.989481916098157e-06,1.1986916065216064,1.0,1.0,0.0,30.2206974029541,28.0,28792.640625,-0.0,295.37554931640625,1.0,282.7922668457031,284.5567626953125,294.8153686523437,296.81072998046875,293.1499938964844,293.1499938964844,282.75,35014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988500952720642,1.0,0.0,0.0,3.941394567489624,3.9414212703704834,1.0365567959524924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0234375,0.0,1874.20751953125,1895.4371337890625,0.0,1601.68994140625,0.9701029658317566,1.0,0.0,3.0,1.0,0.0
18170160,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.904746413230896,0.1750045716762542,0.1576772183179855,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.9451636672019958,0.1963501274585724,0.2420899122953415,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.9883540868759156,0.2767730355262756,0.157630369067192,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8683041334152222,0.1549865454435348,0.1472002565860748,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.8471488356590271,0.1435289531946182,0.6476104259490967,285.18701171875,285.022705078125,293.9682312011719,291.761474609375,293.96453857421875,297.3298645019531,285.18438720703125,1.0,0.2829411029815674,1.0,1.0,0.0,1.0,-1.555867314338684,1.5558652877807615,1.9865490230586147e-06,1.1977087259292605,1.0,1.0,0.0,30.074922561645508,31.0,28894.31640625,-0.0,294.4233093261719,1.0,282.7543334960937,284.5028991699219,294.82452392578125,296.7862854003906,293.1499938964844,293.1499938964844,282.45001220703125,35238.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043977379798889,1.0,0.0,0.0,3.953940153121948,3.9539670944213854,1.0431660939502765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6884765625,0.0,1892.16162109375,1895.4371337890625,0.0,1645.6307373046875,0.97308748960495,1.0,0.0,3.0,1.0,0.0
18170220,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9027198553085328,0.1752721518278122,0.158001959323883,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9426095485687256,0.196512371301651,0.2424151748418808,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9893401861190796,0.2799927592277527,0.1595641374588012,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8659977316856384,0.1549841463565826,0.147280141711235,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8438190221786499,0.1428774744272232,0.6451213359832764,284.9703674316406,284.9833068847656,294.0707092285156,291.8170471191406,294.0670471191406,297.32281494140625,284.96844482421875,1.0,0.2833083271980285,1.0,1.0,0.0,1.0,-1.5559848546981812,1.5559828281402588,1.9867868559231283e-06,1.1977624893188477,0.9779555201530457,0.9779555201530457,0.0,30.30530548095703,34.0,29937.947265625,-0.0,295.0885314941406,1.0,282.4559020996094,284.2652587890625,294.87353515625,296.9061279296875,293.1499938964844,293.1499938964844,282.1499938964844,36193.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719297468662262,1.0,0.0,0.0,3.957505226135254,3.957532167434693,1.04504806586192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.33642578125,0.0,1904.5172119140625,1895.4371337890625,0.0,1766.2452392578125,0.9742947220802308,1.0,0.0,3.0,1.0,0.0
18170280,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9027198553085328,0.1752721518278122,0.158001959323883,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9426095485687256,0.196512371301651,0.2424151748418808,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9893401861190796,0.2799927592277527,0.1595641374588012,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8659977316856384,0.1549841463565826,0.147280141711235,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8438190221786499,0.1428774744272232,0.6451213359832764,284.9703674316406,284.9833068847656,294.0707092285156,291.8170471191406,294.0670471191406,297.32281494140625,284.96844482421875,1.0,0.2833083271980285,1.0,1.0,0.0,1.0,-1.5559848546981812,1.5559828281402588,1.9867868559231283e-06,1.1977624893188477,0.9779555201530457,0.9779555201530457,0.0,30.30530548095703,34.0,29937.947265625,-0.0,295.0885314941406,1.0,282.4559020996094,284.2652587890625,294.87353515625,296.9061279296875,293.1499938964844,293.1499938964844,282.1499938964844,36193.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719297468662262,1.0,0.0,0.0,3.957505226135254,3.957532167434693,1.04504806586192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.33642578125,0.0,1904.5172119140625,1895.4371337890625,0.0,1766.2452392578125,0.9742947220802308,1.0,0.0,3.0,1.0,0.0
18170340,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8947348594665527,0.1754131615161895,0.1581581085920334,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.932971715927124,0.196478322148323,0.2424422800540924,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9921382665634156,0.2811545431613922,0.1656672358512878,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8581328988075256,0.1548172235488891,0.1471719890832901,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8352288007736206,0.1419923156499862,0.6414802670478821,284.81787109375,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3061828613281,284.8276672363281,1.0,0.2847387194633484,1.0,1.0,0.0,1.0,-1.559021234512329,1.5590193271636963,1.99402052203368e-06,1.200127124786377,0.8326219916343689,0.8326219916343689,0.0,31.11230087280273,37.0,30587.392578125,-0.0,298.64776611328125,1.0,282.1558837890625,284.1245422363281,294.9089660644531,296.9828186035156,293.1499938964844,293.1499938964844,282.45001220703125,44007.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302703261375427,1.0,0.0,0.0,3.697958707809448,3.697984457015991,9.124674988925108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.38037109375,0.0,1647.8817138671875,1895.4371337890625,0.0,1857.333740234375,0.9212496280670166,1.0,0.0,3.0,1.0,0.0
18170400,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8947348594665527,0.1754131615161895,0.1581581085920334,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.932971715927124,0.196478322148323,0.2424422800540924,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9921382665634156,0.2811545431613922,0.1656672358512878,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8581328988075256,0.1548172235488891,0.1471719890832901,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8352288007736206,0.1419923156499862,0.6414802670478821,284.81787109375,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3061828613281,284.8276672363281,1.0,0.2847387194633484,1.0,1.0,0.0,1.0,-1.559021234512329,1.5590193271636963,1.99402052203368e-06,1.200127124786377,0.8326219916343689,0.8326219916343689,0.0,31.11230087280273,37.0,30587.392578125,-0.0,298.64776611328125,1.0,282.1558837890625,284.1245422363281,294.9089660644531,296.9828186035156,293.1499938964844,293.1499938964844,282.45001220703125,44007.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302703261375427,1.0,0.0,0.0,3.697958707809448,3.697984457015991,9.124674988925108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.38037109375,0.0,1647.8817138671875,1895.4371337890625,0.0,1857.333740234375,0.9212496280670166,1.0,0.0,3.0,1.0,0.0
18170460,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8868035674095154,0.1766402870416641,0.1589803993701934,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9226878881454468,0.1972396969795227,0.243091344833374,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.994801104068756,0.2818515300750732,0.1727131605148315,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8500074744224548,0.1552946120500564,0.1474495083093643,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8262596130371094,0.1416414976119995,0.6392002701759338,285.06365966796875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2927551269531,285.0640563964844,1.0,0.2870900928974151,1.0,1.0,0.0,1.0,-1.5666606426239014,1.566658616065979,2.0123188733123243e-06,1.2060984373092651,1.0,1.0,0.0,32.180057525634766,40.0,30361.859375,-0.0,305.0939636230469,1.0,282.4432373046875,284.35272216796875,294.8577880859375,296.83380126953125,293.1499938964844,293.1499938964844,282.1499938964844,32769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105298042297363,1.0,0.0,0.0,3.800511598587036,3.800536632537842,9.63778916229785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.88427734375,0.0,1681.9903564453125,1895.4371337890625,0.0,1694.82275390625,0.9372513294219972,1.0,0.0,3.0,1.0,0.0
18170520,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8868035674095154,0.1766402870416641,0.1589803993701934,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9226878881454468,0.1972396969795227,0.243091344833374,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.994801104068756,0.2818515300750732,0.1727131605148315,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8500074744224548,0.1552946120500564,0.1474495083093643,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8262596130371094,0.1416414976119995,0.6392002701759338,285.06365966796875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2927551269531,285.0640563964844,1.0,0.2870900928974151,1.0,1.0,0.0,1.0,-1.5666606426239014,1.566658616065979,2.0123188733123243e-06,1.2060984373092651,1.0,1.0,0.0,32.180057525634766,40.0,30361.859375,-0.0,305.0939636230469,1.0,282.4432373046875,284.35272216796875,294.8577880859375,296.83380126953125,293.1499938964844,293.1499938964844,282.1499938964844,32769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105298042297363,1.0,0.0,0.0,3.800511598587036,3.800536632537842,9.63778916229785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.88427734375,0.0,1681.9903564453125,1895.4371337890625,0.0,1694.82275390625,0.9372513294219972,1.0,0.0,3.0,1.0,0.0
18170580,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.877579927444458,0.1775249987840652,0.1600238531827926,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9110357761383056,0.1978099644184112,0.2440540492534637,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.997195601463318,0.2813965380191803,0.1810170263051986,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8408994674682617,0.1556537449359893,0.1479534357786178,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.816139280796051,0.141163021326065,0.6378295421600342,284.8820495605469,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2757263183594,284.8855895996094,1.0,0.2902522087097168,1.0,1.0,0.0,1.0,-1.5777302980422974,1.577728271484375,2.0390791632962646e-06,1.2148003578186035,0.8867191672325134,0.8867191672325134,0.0,33.573673248291016,28.0,31398.4453125,-0.0,314.1268310546875,1.0,282.1567687988281,284.15740966796875,295.0196533203125,297.113525390625,293.1499938964844,293.1499938964844,282.45001220703125,38601.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235811948776245,1.0,0.0,0.0,3.745736837387085,3.7457621097564697,9.361981483380076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.13134765625,0.0,1662.28857421875,1895.4371337890625,0.0,1801.5867919921875,0.9279481768608092,1.0,0.0,3.0,1.0,0.0
18170640,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.877579927444458,0.1775249987840652,0.1600238531827926,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9110357761383056,0.1978099644184112,0.2440540492534637,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.997195601463318,0.2813965380191803,0.1810170263051986,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8408994674682617,0.1556537449359893,0.1479534357786178,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.816139280796051,0.141163021326065,0.6378295421600342,284.8820495605469,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2757263183594,284.8855895996094,1.0,0.2902522087097168,1.0,1.0,0.0,1.0,-1.5777302980422974,1.577728271484375,2.0390791632962646e-06,1.2148003578186035,0.8867191672325134,0.8867191672325134,0.0,33.573673248291016,28.0,31398.4453125,-0.0,314.1268310546875,1.0,282.1567687988281,284.15740966796875,295.0196533203125,297.113525390625,293.1499938964844,293.1499938964844,282.45001220703125,38601.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235811948776245,1.0,0.0,0.0,3.745736837387085,3.7457621097564697,9.361981483380076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.13134765625,0.0,1662.28857421875,1895.4371337890625,0.0,1801.5867919921875,0.9279481768608092,1.0,0.0,3.0,1.0,0.0
18170700,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8787873387336731,0.1780592948198318,0.1603742092847824,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9120699167251588,0.1981441974639892,0.2443411350250244,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9970954060554504,0.2811661064624786,0.1806055009365081,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8416301012039185,0.1558727473020553,0.1480848342180252,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8160912990570068,0.1409396827220916,0.6365252137184143,285.03582763671875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2676086425781,285.0584716796875,1.0,0.2896318137645721,1.0,1.0,0.0,1.0,-1.5765236616134644,1.576521635055542,2.0362201667012414e-06,1.213913083076477,0.9874155521392822,0.9874155521392822,0.0,33.49057388305664,28.0,30801.095703125,-0.0,313.3192138671875,1.0,282.4042663574219,284.3426513671875,294.9671325683594,296.9390563964844,293.1499938964844,293.1499938964844,282.45001220703125,34564.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157047986984253,1.0,0.0,0.0,3.769355297088623,3.7693803310394287,9.480417588747514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.46630859375,0.0,1658.960205078125,1895.4371337890625,0.0,1736.8275146484375,0.9333434104919434,1.0,0.0,3.0,1.0,0.0
18170760,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8865529298782349,0.1788478642702102,0.160971313714981,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.92054283618927,0.1986752152442932,0.2448651790618896,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9957512021064758,0.2821057140827179,0.1756926923990249,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8480626940727234,0.156254380941391,0.1483582109212875,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8214932084083557,0.1408744752407074,0.6358150839805603,285.09039306640625,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.266357421875,285.09112548828125,1.0,0.287837952375412,1.0,1.0,0.0,1.0,-1.571305274963379,1.5713032484054563,2.023537945206044e-06,1.209766149520874,1.0,1.0,0.0,32.68082809448242,31.0,30889.296875,-0.0,308.6425476074219,1.0,282.4432678222656,284.3616027832031,294.9958190917969,297.0102233886719,293.1499938964844,293.1499938964844,282.1499938964844,33344.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117642760276794,1.0,0.0,0.0,3.847479343414306,3.847504854202272,9.877472848529578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.57568359375,0.0,1743.2264404296875,1895.4371337890625,0.0,1704.802734375,0.9477001428604126,1.0,0.0,3.0,1.0,0.0
18170820,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8922208547592163,0.1797388792037964,0.1619744449853897,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9263020157814026,0.1992398798465728,0.2457643002271652,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9948684573173524,0.2848446071147918,0.1729140430688858,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8523503541946411,0.1566439121961593,0.1488441675901413,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8240908980369568,0.1404591500759124,0.6343851089477539,284.8857116699219,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2662658691406,284.8867492675781,1.0,0.2872873246669769,1.0,1.0,0.0,1.0,-1.568863868713379,1.5688618421554563,2.0173818029434187e-06,1.2076114416122437,0.9130384922027588,0.9130384922027588,0.0,32.24459457397461,34.0,31785.09765625,-0.0,306.3128967285156,1.0,282.1556396484375,284.1401672363281,295.13580322265625,297.2639465332031,293.1499938964844,293.1499938964844,281.8500061035156,37635.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727199137210846,1.0,0.0,0.0,3.825230360031128,3.82525634765625,9.763565458342782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.13330078125,0.0,1749.826904296875,1895.4371337890625,0.0,1831.6556396484373,0.9449370503425598,1.0,0.0,3.0,1.0,0.0
18170880,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8922208547592163,0.1797388792037964,0.1619744449853897,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9263020157814026,0.1992398798465728,0.2457643002271652,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9948684573173524,0.2848446071147918,0.1729140430688858,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8523503541946411,0.1566439121961593,0.1488441675901413,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8240908980369568,0.1404591500759124,0.6343851089477539,284.8857116699219,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2662658691406,284.8867492675781,1.0,0.2872873246669769,1.0,1.0,0.0,1.0,-1.568863868713379,1.5688618421554563,2.0173818029434187e-06,1.2076114416122437,0.9130384922027588,0.9130384922027588,0.0,32.24459457397461,34.0,31785.09765625,-0.0,306.3128967285156,1.0,282.1556396484375,284.1401672363281,295.13580322265625,297.2639465332031,293.1499938964844,293.1499938964844,281.8500061035156,37635.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727199137210846,1.0,0.0,0.0,3.825230360031128,3.82525634765625,9.763565458342782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.13330078125,0.0,1749.826904296875,1895.4371337890625,0.0,1831.6556396484373,0.9449370503425598,1.0,0.0,3.0,1.0,0.0
18170940,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8891257643699646,0.1802193820476532,0.1624303758144378,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9220408201217652,0.1994063854217529,0.2460326999425888,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9957890510559082,0.2863430678844452,0.175818532705307,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8490058183670044,0.1567173302173614,0.1489565372467041,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8195831179618835,0.1397598981857299,0.6314610242843628,284.8163146972656,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2591857910156,284.8348083496094,1.0,0.2879674732685089,1.0,1.0,0.0,1.0,-1.569768309593201,1.5697662830352783,2.01937018573517e-06,1.2081499099731443,0.7740658521652222,0.7740658521652222,0.0,32.658538818359375,37.0,32008.712890625,-0.0,307.8502197265625,1.0,281.8575744628906,284.10577392578125,295.1741027832031,297.3358459472656,293.1499938964844,293.1499938964844,282.1499938964844,47613.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398157119750977,1.0,0.0,0.0,3.381980657577514,3.3820040225982666,7.63195032504882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.38623046875,0.0,1335.4400634765625,1895.4371337890625,0.0,1938.0107421875,0.8566253185272217,1.0,0.0,3.0,1.0,0.0
18171000,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8891257643699646,0.1802193820476532,0.1624303758144378,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9220408201217652,0.1994063854217529,0.2460326999425888,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9957890510559082,0.2863430678844452,0.175818532705307,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8490058183670044,0.1567173302173614,0.1489565372467041,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8195831179618835,0.1397598981857299,0.6314610242843628,284.8163146972656,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2591857910156,284.8348083496094,1.0,0.2879674732685089,1.0,1.0,0.0,1.0,-1.569768309593201,1.5697662830352783,2.01937018573517e-06,1.2081499099731443,0.7740658521652222,0.7740658521652222,0.0,32.658538818359375,37.0,32008.712890625,-0.0,307.8502197265625,1.0,281.8575744628906,284.10577392578125,295.1741027832031,297.3358459472656,293.1499938964844,293.1499938964844,282.1499938964844,47613.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398157119750977,1.0,0.0,0.0,3.381980657577514,3.3820040225982666,7.63195032504882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.38623046875,0.0,1335.4400634765625,1895.4371337890625,0.0,1938.0107421875,0.8566253185272217,1.0,0.0,3.0,1.0,0.0
18171060,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8853304386138916,0.1817218363285064,0.1635451465845108,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9164376258850098,0.2003138065338134,0.2469030618667602,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.996975600719452,0.2877179384231567,0.1801233291625976,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8446491360664368,0.1573852747678756,0.1494405418634414,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140006065368652,0.1395867019891739,0.6300581693649292,285.0414428710937,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2565002441406,285.03961181640625,1.0,0.2897310256958008,1.0,1.0,0.0,1.0,-1.5759721994400024,1.57597017288208,2.034235194514622e-06,1.21290385723114,0.9361533522605896,0.9361533522605896,0.0,33.39435577392578,40.0,31977.01953125,-0.0,312.7968139648437,1.0,282.1408386230469,284.2904663085937,295.12420654296875,297.2002258300781,293.1499938964844,293.1499938964844,281.8500061035156,32098.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722370982170105,1.0,0.0,0.0,3.558241128921509,3.5582635402679443,8.448197377219913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.2783203125,0.0,1405.003662109375,1895.4371337890625,0.0,1791.5733642578125,0.8820689916610718,1.0,0.0,3.0,1.0,0.0
18171120,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8853304386138916,0.1817218363285064,0.1635451465845108,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9164376258850098,0.2003138065338134,0.2469030618667602,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.996975600719452,0.2877179384231567,0.1801233291625976,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8446491360664368,0.1573852747678756,0.1494405418634414,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140006065368652,0.1395867019891739,0.6300581693649292,285.0414428710937,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2565002441406,285.03961181640625,1.0,0.2897310256958008,1.0,1.0,0.0,1.0,-1.5759721994400024,1.57597017288208,2.034235194514622e-06,1.21290385723114,0.9361533522605896,0.9361533522605896,0.0,33.39435577392578,40.0,31977.01953125,-0.0,312.7968139648437,1.0,282.1408386230469,284.2904663085937,295.12420654296875,297.2002258300781,293.1499938964844,293.1499938964844,281.8500061035156,32098.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722370982170105,1.0,0.0,0.0,3.558241128921509,3.5582635402679443,8.448197377219913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.2783203125,0.0,1405.003662109375,1895.4371337890625,0.0,1791.5733642578125,0.8820689916610718,1.0,0.0,3.0,1.0,0.0
18171180,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8784248232841492,0.1826704740524292,0.1646489650011062,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9076197147369384,0.2008703202009201,0.2478517144918441,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9983747601509094,0.2877195179462433,0.1866369247436523,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.837730884552002,0.1577836722135543,0.1499881595373153,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8056014180183411,0.1391725689172744,0.6289749145507812,284.8818359375,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2469787597656,284.8895874023437,1.0,0.2924075722694397,1.0,1.0,0.0,1.0,-1.5853501558303833,1.585348129272461,2.0570353171933675e-06,1.2202646732330322,0.8181660771369934,0.8181660771369934,0.0,34.574981689453125,28.0,32769.8828125,-0.0,320.5268249511719,1.0,281.8586120605469,284.1335144042969,295.2680053710937,297.4527282714844,293.1499938964844,293.1499938964844,282.1499938964844,40389.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351062893867493,1.0,0.0,0.0,3.4335670471191406,3.4335899353027344,7.866551641200203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.70654296875,0.0,1336.3424072265625,1895.4371337890625,0.0,1898.0462646484373,0.8603320121765137,1.0,0.0,3.0,1.0,0.0
18171240,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8784248232841492,0.1826704740524292,0.1646489650011062,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9076197147369384,0.2008703202009201,0.2478517144918441,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9983747601509094,0.2877195179462433,0.1866369247436523,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.837730884552002,0.1577836722135543,0.1499881595373153,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8056014180183411,0.1391725689172744,0.6289749145507812,284.8818359375,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2469787597656,284.8895874023437,1.0,0.2924075722694397,1.0,1.0,0.0,1.0,-1.5853501558303833,1.585348129272461,2.0570353171933675e-06,1.2202646732330322,0.8181660771369934,0.8181660771369934,0.0,34.574981689453125,28.0,32769.8828125,-0.0,320.5268249511719,1.0,281.8586120605469,284.1335144042969,295.2680053710937,297.4527282714844,293.1499938964844,293.1499938964844,282.1499938964844,40389.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351062893867493,1.0,0.0,0.0,3.4335670471191406,3.4335899353027344,7.866551641200203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.70654296875,0.0,1336.3424072265625,1895.4371337890625,0.0,1898.0462646484373,0.8603320121765137,1.0,0.0,3.0,1.0,0.0
18171300,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8806416988372803,0.1832706034183502,0.165049135684967,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9096739292144777,0.2012211084365844,0.2481484860181808,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9981745481491088,0.287714421749115,0.185553103685379,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8393166661262512,0.1580344140529632,0.1501436680555343,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8064737319946289,0.1389911770820617,0.6278419494628906,285.033447265625,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2424621582031,285.0528564453125,1.0,0.291586309671402,1.0,1.0,0.0,1.0,-1.58363938331604,1.5836373567581177,2.052952595477109e-06,1.2190003395080566,0.9184303283691406,0.9184303283691406,0.0,34.37187576293945,28.0,32310.072265625,-0.0,319.1415405273437,1.0,282.0968017578125,284.3017578125,295.2147521972656,297.2806701660156,293.1499938964844,293.1499938964844,282.1499938964844,34066.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274398803710938,1.0,0.0,0.0,3.482177972793579,3.4821999073028564,8.090869982879667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.7451171875,0.0,1340.5455322265625,1895.4371337890625,0.0,1833.6634521484373,0.8693239688873291,1.0,0.0,3.0,1.0,0.0
18171360,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.889136791229248,0.1840669959783554,0.1656755954027176,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9187948703765868,0.2017275243997573,0.2486623674631118,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9969984889030457,0.2887778580188751,0.1802145391702652,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.846310555934906,0.1584130674600601,0.1504266113042831,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8127076029777527,0.1389298141002655,0.6272146105766296,285.06304931640625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2436218261719,285.058837890625,1.0,0.2896218299865722,1.0,1.0,0.0,1.0,-1.578046202659607,1.5780441761016846,2.039342689386104e-06,1.2146018743515017,0.9748575687408448,0.9748575687408448,0.0,33.44992446899414,31.0,32485.099609375,-0.0,313.9446105957031,1.0,282.14141845703125,284.28973388671875,295.24127197265625,297.353759765625,293.1499938964844,293.1499938964844,281.8500061035156,30974.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237951755523682,1.0,0.0,0.0,3.6202354431152335,3.620258331298828,8.745142849875265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.25048828125,0.0,1463.0076904296875,1895.4371337890625,0.0,1803.35986328125,0.8951276540756226,1.0,0.0,3.0,1.0,0.0
18171420,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8955475687980652,0.1848893761634826,0.1666197478771209,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9253522753715516,0.2021855860948562,0.2494302242994308,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9960851073265076,0.2915526628494262,0.1768239587545395,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8512502312660217,0.1587451100349426,0.150859072804451,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8160073757171631,0.1384660005569458,0.625583827495575,284.86248779296875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2458801269531,284.86871337890625,1.0,0.2887618541717529,1.0,1.0,0.0,1.0,-1.5743733644485474,1.574371337890625,2.0303109522501472e-06,1.211601495742798,0.8318009972572327,0.8318009972572327,0.0,32.88555145263672,34.0,33101.7578125,-0.0,310.6622619628906,1.0,281.8572692871094,284.0951232910156,295.36773681640625,297.58367919921875,293.1499938964844,293.1499938964844,282.1499938964844,40031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385300397872925,1.0,0.0,0.0,3.5257246494293213,3.5257482528686523,8.294497320093797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.36376953125,0.0,1428.3922119140625,1895.4371337890625,0.0,1927.069580078125,0.879846453666687,1.0,0.0,3.0,1.0,0.0
18171480,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8955475687980652,0.1848893761634826,0.1666197478771209,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9253522753715516,0.2021855860948562,0.2494302242994308,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9960851073265076,0.2915526628494262,0.1768239587545395,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8512502312660217,0.1587451100349426,0.150859072804451,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8160073757171631,0.1384660005569458,0.625583827495575,284.86248779296875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2458801269531,284.86871337890625,1.0,0.2887618541717529,1.0,1.0,0.0,1.0,-1.5743733644485474,1.574371337890625,2.0303109522501472e-06,1.211601495742798,0.8318009972572327,0.8318009972572327,0.0,32.88555145263672,34.0,33101.7578125,-0.0,310.6622619628906,1.0,281.8572692871094,284.0951232910156,295.36773681640625,297.58367919921875,293.1499938964844,293.1499938964844,282.1499938964844,40031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385300397872925,1.0,0.0,0.0,3.5257246494293213,3.5257482528686523,8.294497320093797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.36376953125,0.0,1428.3922119140625,1895.4371337890625,0.0,1927.069580078125,0.879846453666687,1.0,0.0,3.0,1.0,0.0
18171540,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8961970806121826,0.18625208735466,0.1676137000322342,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9250860810279846,0.2030022144317627,0.25020432472229,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9963279962539672,0.2941986918449402,0.1776799112558365,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.851001501083374,0.1593626290559768,0.1513021290302276,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8143709301948547,0.1382564604282379,0.6240506768226624,285.0633239746094,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2495422363281,285.06085205078125,1.0,0.2892422378063202,1.0,1.0,0.0,1.0,-1.5759965181350708,1.5759944915771484,2.034166982411989e-06,1.2128098011016846,0.993051290512085,0.993051290512085,0.0,33.03738784790039,37.0,32860.5859375,-0.0,311.8506164550781,1.0,282.1422424316406,284.2763977050781,295.324951171875,297.4598388671875,293.1499938964844,293.1499938964844,281.8500061035156,31287.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726269006729126,1.0,0.0,0.0,3.684386730194092,3.684410333633423,9.057820307134534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.81005859375,0.0,1536.174072265625,1895.4371337890625,0.0,1823.9063720703125,0.9098110198974608,1.0,0.0,3.0,1.0,0.0
18171600,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8961970806121826,0.18625208735466,0.1676137000322342,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9250860810279846,0.2030022144317627,0.25020432472229,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9963279962539672,0.2941986918449402,0.1776799112558365,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.851001501083374,0.1593626290559768,0.1513021290302276,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8143709301948547,0.1382564604282379,0.6240506768226624,285.0633239746094,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2495422363281,285.06085205078125,1.0,0.2892422378063202,1.0,1.0,0.0,1.0,-1.5759965181350708,1.5759944915771484,2.034166982411989e-06,1.2128098011016846,0.993051290512085,0.993051290512085,0.0,33.03738784790039,37.0,32860.5859375,-0.0,311.8506164550781,1.0,282.1422424316406,284.2763977050781,295.324951171875,297.4598388671875,293.1499938964844,293.1499938964844,281.8500061035156,31287.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726269006729126,1.0,0.0,0.0,3.684386730194092,3.684410333633423,9.057820307134534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.81005859375,0.0,1536.174072265625,1895.4371337890625,0.0,1823.9063720703125,0.9098110198974608,1.0,0.0,3.0,1.0,0.0
18171660,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8926758766174316,0.1871106177568435,0.1686333119869232,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9200201034545898,0.2034824341535568,0.2510528266429901,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9973262548446656,0.2954654395580292,0.1815658956766128,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8471328020095825,0.1597295403480529,0.1518098413944244,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8092203140258789,0.1378209143877029,0.6228181719779968,284.8668212890625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2457275390625,284.8719787597656,1.0,0.2908760905265808,1.0,1.0,0.0,1.0,-1.581798791885376,1.5817967653274536,2.0481627416302217e-06,1.217283010482788,0.8563607931137085,0.8563607931137085,0.0,33.71733093261719,40.0,33707.60546875,-0.0,316.4838256835937,1.0,281.8567199707031,284.0762939453125,295.45294189453125,297.7025756835937,293.1499938964844,293.1499938964844,282.1499938964844,39107.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413707971572876,1.0,0.0,0.0,3.6218109130859375,3.621835231781006,8.752756457397481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.044921875,0.0,1525.1041259765625,1895.4371337890625,0.0,1951.273681640625,0.9004412293434143,1.0,0.0,3.0,1.0,0.0
