time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8926758766174316,0.1871106177568435,0.1686333119869232,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9200201034545898,0.2034824341535568,0.2510528266429901,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9973262548446656,0.2954654395580292,0.1815658956766128,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8471328020095825,0.1597295403480529,0.1518098413944244,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8092203140258789,0.1378209143877029,0.6228181719779968,284.8668212890625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2457275390625,284.8719787597656,1.0,0.2908760905265808,1.0,1.0,0.0,1.0,-1.581798791885376,1.5817967653274536,2.0481627416302217e-06,1.217283010482788,0.8563607931137085,0.8563607931137085,0.0,33.71733093261719,40.0,33707.60546875,-0.0,316.4838256835937,1.0,281.8567199707031,284.0762939453125,295.45294189453125,297.7025756835937,293.1499938964844,293.1499938964844,282.1499938964844,39107.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413707971572876,1.0,0.0,0.0,3.6218109130859375,3.621835231781006,8.752756457397481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.044921875,0.0,1525.1041259765625,1895.4371337890625,0.0,1951.273681640625,0.9004412293434143,1.0,0.0,3.0,1.0,0.0
18171780,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8856960535049438,0.1884857565164566,0.1696698367595672,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.911052703857422,0.2043082863092422,0.2518810629844665,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9985929131507874,0.2958537638187408,0.1879060268402099,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8402333855628967,0.1603691726922989,0.1523075997829437,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8006200790405273,0.1375668048858642,0.6213098168373108,285.0761108398437,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2406616210937,285.0755310058594,1.0,0.2933859527111053,1.0,1.0,0.0,1.0,-1.590204119682312,1.5902019739151,2.0684442461060826e-06,1.2236734628677368,1.0,1.0,0.0,34.86410140991211,28.0,33495.34765625,0.0,323.6900329589844,1.0,282.1427307128906,284.2704162597656,295.41064453125,297.5839233398437,293.1499938964844,293.1499938964844,281.8500061035156,31930.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304824590682983,1.0,0.0,0.0,3.763851404190064,3.763875722885132,9.45275075991958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.11962890625,0.0,1632.1622314453125,1895.4371337890625,0.0,1859.113037109375,0.927880883216858,1.0,0.0,3.0,1.0,0.0
18171840,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8856960535049438,0.1884857565164566,0.1696698367595672,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.911052703857422,0.2043082863092422,0.2518810629844665,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9985929131507874,0.2958537638187408,0.1879060268402099,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8402333855628967,0.1603691726922989,0.1523075997829437,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8006200790405273,0.1375668048858642,0.6213098168373108,285.0761108398437,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2406616210937,285.0755310058594,1.0,0.2933859527111053,1.0,1.0,0.0,1.0,-1.590204119682312,1.5902019739151,2.0684442461060826e-06,1.2236734628677368,1.0,1.0,0.0,34.86410140991211,28.0,33495.34765625,0.0,323.6900329589844,1.0,282.1427307128906,284.2704162597656,295.41064453125,297.5839233398437,293.1499938964844,293.1499938964844,281.8500061035156,31930.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304824590682983,1.0,0.0,0.0,3.763851404190064,3.763875722885132,9.45275075991958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.11962890625,0.0,1632.1622314453125,1895.4371337890625,0.0,1859.113037109375,0.927880883216858,1.0,0.0,3.0,1.0,0.0
18171900,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8893524408340454,0.1890609562397003,0.17031329870224,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9146328568458556,0.2046619653701782,0.2524306774139404,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9982806444168092,0.2959599792957306,0.1861184239387512,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8430028557777405,0.1606480479240417,0.152637779712677,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8026712536811829,0.1373966187238693,0.6208271980285645,284.93408203125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2377319335937,284.9088134765625,1.0,0.2925351858139038,1.0,1.0,0.0,1.0,-1.5891653299331665,1.589163303375244,2.0658624180214247e-06,1.2228235006332395,0.9464533925056458,0.9464533925056458,0.0,34.556583404541016,28.0,34414.53515625,0.0,322.3451538085937,1.0,281.894287109375,284.0764465332031,295.5145874023437,297.83837890625,293.1499938964844,293.1499938964844,281.8500061035156,33774.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404317855834961,1.0,0.0,0.0,3.8035225868225098,3.803547620773315,9.65306639955088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.744140625,0.0,1693.4169921875,1895.4371337890625,0.0,1943.2608642578125,0.9370782375335692,1.0,0.0,3.0,1.0,0.0
18171960,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.896579921245575,0.1893308162689209,0.1706351190805435,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9226146340370178,0.2047794163227081,0.2526548504829407,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9972792267799376,0.2965291440486908,0.1813665479421615,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8490880727767944,0.16073839366436,0.1527669727802276,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8080160021781921,0.1370555609464645,0.6194760799407959,284.8664855957031,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2348022460937,284.86767578125,1.0,0.290504902601242,1.0,1.0,0.0,1.0,-1.5825923681259155,1.5825903415679932,2.049652039204375e-06,1.2175145149230957,0.8801524639129639,0.8801524639129639,0.0,33.69327926635742,31.0,34206.96484375,0.0,316.802001953125,1.0,281.8564758300781,284.04913330078125,295.5306701660156,297.8194885253906,293.1499938964844,293.1499938964844,282.1499938964844,38396.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462472915649414,1.0,0.0,0.0,3.725078582763672,3.7251038551330566,9.259001672035084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.94970703125,0.0,1636.6094970703125,1895.4371337890625,0.0,1993.0738525390625,0.9227779507637024,1.0,0.0,3.0,1.0,0.0
18172020,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9030555486679076,0.190644159913063,0.1715571135282516,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9292056560516356,0.2055555284023285,0.2533446252346039,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9963942170143129,0.2995829582214355,0.177918404340744,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8541115522384644,0.1613511145114898,0.1531789898872375,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.811291515827179,0.1367668360471725,0.6174377799034119,285.0653991699219,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2406616210937,285.0650634765625,1.0,0.2895196676254272,1.0,1.0,0.0,1.0,-1.5782335996627808,1.5782315731048584,2.0385389234434115e-06,1.2136313915252686,1.0,1.0,0.0,33.09193801879883,34.0,33657.8984375,0.0,313.074951171875,1.0,282.1433410644531,284.2465515136719,295.47467041015625,297.66668701171875,293.1499938964844,293.1499938964844,281.8500061035156,32951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734039306640625,1.0,0.0,0.0,3.825077533721924,3.8251028060913086,9.762785566636012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.61962890625,0.0,1712.9102783203125,1895.4371337890625,0.0,1889.0352783203125,0.942310869693756,1.0,0.0,3.0,1.0,0.0
18172080,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9030555486679076,0.190644159913063,0.1715571135282516,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9292056560516356,0.2055555284023285,0.2533446252346039,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9963942170143129,0.2995829582214355,0.177918404340744,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8541115522384644,0.1613511145114898,0.1531789898872375,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.811291515827179,0.1367668360471725,0.6174377799034119,285.0653991699219,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2406616210937,285.0650634765625,1.0,0.2895196676254272,1.0,1.0,0.0,1.0,-1.5782335996627808,1.5782315731048584,2.0385389234434115e-06,1.2136313915252686,1.0,1.0,0.0,33.09193801879883,34.0,33657.8984375,0.0,313.074951171875,1.0,282.1433410644531,284.2465515136719,295.47467041015625,297.66668701171875,293.1499938964844,293.1499938964844,281.8500061035156,32951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734039306640625,1.0,0.0,0.0,3.825077533721924,3.8251028060913086,9.762785566636012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.61962890625,0.0,1712.9102783203125,1895.4371337890625,0.0,1889.0352783203125,0.942310869693756,1.0,0.0,3.0,1.0,0.0
18172140,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.904089331626892,0.191514566540718,0.1725676506757736,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9294638633728028,0.2060501724481582,0.2541796565055847,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9965507984161376,0.3019355535507202,0.17849200963974,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8543385863304138,0.1617563068866729,0.1536998599767685,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8100119829177856,0.1363343298435211,0.6160563230514526,284.8666381835937,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2421264648437,284.86981201171875,1.0,0.2899453938007355,1.0,1.0,0.0,1.0,-1.5798721313476562,1.579870104789734,2.042243067990057e-06,1.214674711227417,0.8878922462463379,0.8878922462463379,0.0,33.200416564941406,37.0,34470.5546875,0.0,314.1585998535156,1.0,281.85577392578125,284.03826904296875,295.587890625,297.8890380859375,293.1499938964844,293.1499938964844,282.1499938964844,38712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477396726608276,1.0,0.0,0.0,3.7692387104034415,3.7692642211914062,9.479830396230682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.94775390625,0.0,1690.8759765625,1895.4371337890625,0.0,2005.9283447265625,0.9330583810806274,1.0,0.0,3.0,1.0,0.0
18172200,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.904089331626892,0.191514566540718,0.1725676506757736,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9294638633728028,0.2060501724481582,0.2541796565055847,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9965507984161376,0.3019355535507202,0.17849200963974,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8543385863304138,0.1617563068866729,0.1536998599767685,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8100119829177856,0.1363343298435211,0.6160563230514526,284.8666381835937,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2421264648437,284.86981201171875,1.0,0.2899453938007355,1.0,1.0,0.0,1.0,-1.5798721313476562,1.579870104789734,2.042243067990057e-06,1.214674711227417,0.8878922462463379,0.8878922462463379,0.0,33.200416564941406,37.0,34470.5546875,0.0,314.1585998535156,1.0,281.85577392578125,284.03826904296875,295.587890625,297.8890380859375,293.1499938964844,293.1499938964844,282.1499938964844,38712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477396726608276,1.0,0.0,0.0,3.7692387104034415,3.7692642211914062,9.479830396230682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.94775390625,0.0,1690.8759765625,1895.4371337890625,0.0,2005.9283447265625,0.9330583810806274,1.0,0.0,3.0,1.0,0.0
18172260,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9006140232086182,0.1928988248109817,0.1735855489969253,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9244564771652222,0.2068885564804077,0.2549919188022613,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9974879622459412,0.3035671710968017,0.1822656691074371,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8505426049232483,0.162431538105011,0.1542091071605682,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8047093152999878,0.1361007094383239,0.6145280599594116,285.0830993652344,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2424621582031,285.0845947265625,1.0,0.2914863228797912,1.0,1.0,0.0,1.0,-1.5851482152938845,1.585146188735962,2.054868446066393e-06,1.2186267375946045,1.0,1.0,0.0,33.85603332519531,40.0,34043.359375,0.0,318.4881896972656,1.0,282.1436767578125,284.2511901855469,295.53680419921875,297.74920654296875,293.1499938964844,293.1499938964844,281.8500061035156,33525.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356410026550293,1.0,0.0,0.0,3.8585710525512695,3.858596801757813,9.93450612440938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.35498046875,0.0,1758.254150390625,1895.4371337890625,0.0,1902.5684814453125,0.95023912191391,1.0,0.0,3.0,1.0,0.0
18172320,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9006140232086182,0.1928988248109817,0.1735855489969253,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9244564771652222,0.2068885564804077,0.2549919188022613,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9974879622459412,0.3035671710968017,0.1822656691074371,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8505426049232483,0.162431538105011,0.1542091071605682,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8047093152999878,0.1361007094383239,0.6145280599594116,285.0830993652344,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2424621582031,285.0845947265625,1.0,0.2914863228797912,1.0,1.0,0.0,1.0,-1.5851482152938845,1.585146188735962,2.054868446066393e-06,1.2186267375946045,1.0,1.0,0.0,33.85603332519531,40.0,34043.359375,0.0,318.4881896972656,1.0,282.1436767578125,284.2511901855469,295.53680419921875,297.74920654296875,293.1499938964844,293.1499938964844,281.8500061035156,33525.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356410026550293,1.0,0.0,0.0,3.8585710525512695,3.858596801757813,9.93450612440938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.35498046875,0.0,1758.254150390625,1895.4371337890625,0.0,1902.5684814453125,0.95023912191391,1.0,0.0,3.0,1.0,0.0
18172380,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8941569328308105,0.1938282400369644,0.1746906489133834,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9160940051078796,0.2074477970600128,0.2559557259082794,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9986434578895568,0.3037587702274322,0.188215360045433,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8442235589027405,0.1628988087177276,0.1548262536525726,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7967090010643005,0.1356702744960785,0.6133803725242615,284.88818359375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.23590087890625,284.8901062011719,1.0,0.2939766943454742,1.0,1.0,0.0,1.0,-1.5938705205917358,1.5938684940338137,2.076074224532931e-06,1.2253572940826416,0.9169408679008484,0.9169408679008484,0.0,34.956504821777344,43.0,35043.4765625,0.0,325.74908447265625,1.0,281.85528564453125,284.03759765625,295.6507873535156,297.9847106933594,293.1499938964844,293.1499938964844,281.54998779296875,37585.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506048679351807,1.0,0.0,0.0,3.8344109058380127,3.834436893463135,9.810487426875625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.1181640625,0.0,1760.636962890625,1895.4371337890625,0.0,2030.6864013671875,0.9470873475074768,1.0,0.0,3.0,1.0,0.0
18172440,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8941569328308105,0.1938282400369644,0.1746906489133834,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9160940051078796,0.2074477970600128,0.2559557259082794,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9986434578895568,0.3037587702274322,0.188215360045433,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8442235589027405,0.1628988087177276,0.1548262536525726,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7967090010643005,0.1356702744960785,0.6133803725242615,284.88818359375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.23590087890625,284.8901062011719,1.0,0.2939766943454742,1.0,1.0,0.0,1.0,-1.5938705205917358,1.5938684940338137,2.076074224532931e-06,1.2253572940826416,0.9169408679008484,0.9169408679008484,0.0,34.956504821777344,43.0,35043.4765625,0.0,325.74908447265625,1.0,281.85528564453125,284.03759765625,295.6507873535156,297.9847106933594,293.1499938964844,293.1499938964844,281.54998779296875,37585.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506048679351807,1.0,0.0,0.0,3.8344109058380127,3.834436893463135,9.810487426875625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.1181640625,0.0,1760.636962890625,1895.4371337890625,0.0,2030.6864013671875,0.9470873475074768,1.0,0.0,3.0,1.0,0.0
18172500,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8886120319366455,0.194072425365448,0.1749847382307052,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9095827341079712,0.2075437009334564,0.2561700344085693,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.9990000128746032,0.3030481338500976,0.1924618780612945,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8392016887664795,0.1629825085401535,0.1549718230962753,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7907189726829529,0.135297954082489,0.6120476126670837,284.7812194824219,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.228759765625,284.76806640625,1.0,0.2954688668251037,1.0,1.0,0.0,1.0,-1.5980950593948364,1.598093032836914,2.08638471121958e-06,1.22860848903656,0.8115901350975037,0.8115901350975037,0.0,35.74760437011719,43.0,35693.33203125,0.0,329.994384765625,1.0,281.5962219238281,283.9027099609375,295.695068359375,298.1389465332031,293.1499938964844,293.1499938964844,281.54998779296875,42781.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605975270271301,1.0,0.0,0.0,3.706469774246216,3.706495523452759,9.16672547646158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.63671875,0.0,1648.433837890625,1895.4371337890625,0.0,2117.81591796875,0.9193615913391112,1.0,0.0,3.0,1.0,0.0
18172560,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8821617960929871,0.1943172216415405,0.1751962006092071,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9024515748023988,0.2076193690299987,0.2562797665596008,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9990000128746032,0.3019110262393951,0.1972159892320633,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8334414958953857,0.163045585155487,0.1550508737564087,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7838954925537109,0.1348847597837448,0.6103507280349731,284.82763671875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2203063964844,284.8451843261719,1.0,0.297086238861084,1.0,1.0,0.0,1.0,-1.60221529006958,1.6022131443023682,2.0964428131264867e-06,1.2317540645599363,0.7879753112792969,0.7879753112792969,0.0,36.6679916381836,31.0,35322.5078125,0.0,334.561279296875,1.0,281.5578308105469,284.0068664550781,295.663818359375,298.0343017578125,293.1499938964844,293.1499938964844,281.8500061035156,46421.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627947330474854,1.0,0.0,0.0,3.42972469329834,3.42974853515625,7.848954624023463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.38623046875,0.0,1374.9002685546875,1895.4371337890625,0.0,2137.13037109375,0.8661220669746399,1.0,0.0,3.0,1.0,0.0
18172620,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8909927606582642,0.1958197206258773,0.1762683093547821,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9109535217285156,0.2085249274969101,0.2570867538452148,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.3016344904899597,0.1923566460609436,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8403021693229675,0.163771316409111,0.1555412262678146,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7890691161155701,0.1345493793487548,0.6080318093299866,285.03045654296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2171936035156,285.02642822265625,1.0,0.2946663498878479,1.0,1.0,0.0,1.0,-1.5962291955947876,1.5962270498275757,2.081525735775358e-06,1.2269084453582764,0.9368150234222412,0.9368150234222412,0.0,35.686805725097656,25.0,34998.81640625,0.0,328.898681640625,1.0,281.8412780761719,284.17138671875,295.5962829589844,297.8730773925781,293.1499938964844,293.1499938964844,281.54998779296875,32511.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474164366722107,1.0,0.0,0.0,3.59476900100708,3.594791889190674,8.622541258773708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32373046875,0.0,1446.8790283203125,1895.4371337890625,0.0,2003.14208984375,0.8904134035110474,1.0,0.0,3.0,1.0,0.0
18172680,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8909927606582642,0.1958197206258773,0.1762683093547821,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9109535217285156,0.2085249274969101,0.2570867538452148,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.3016344904899597,0.1923566460609436,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8403021693229675,0.163771316409111,0.1555412262678146,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7890691161155701,0.1345493793487548,0.6080318093299866,285.03045654296875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2171936035156,285.02642822265625,1.0,0.2946663498878479,1.0,1.0,0.0,1.0,-1.5962291955947876,1.5962270498275757,2.081525735775358e-06,1.2269084453582764,0.9368150234222412,0.9368150234222412,0.0,35.686805725097656,25.0,34998.81640625,0.0,328.898681640625,1.0,281.8412780761719,284.17138671875,295.5962829589844,297.8730773925781,293.1499938964844,293.1499938964844,281.54998779296875,32511.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474164366722107,1.0,0.0,0.0,3.59476900100708,3.594791889190674,8.622541258773708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32373046875,0.0,1446.8790283203125,1895.4371337890625,0.0,2003.14208984375,0.8904134035110474,1.0,0.0,3.0,1.0,0.0
18172740,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.908620536327362,0.1966697573661804,0.1771935820579528,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9301134347915648,0.2090288996696472,0.2578363120555877,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.997253715991974,0.3042266070842743,0.1812595129013061,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8550099730491638,0.1641978174448013,0.1560074985027313,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8020403385162354,0.1340272575616836,0.6058200597763062,284.859130859375,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2208251953125,284.86895751953125,1.0,0.2904413342475891,1.0,1.0,0.0,1.0,-1.5826181173324585,1.582616090774536,2.0480133571254555e-06,1.2160274982452393,0.7971580028533936,0.7971580028533936,0.0,33.64030075073242,28.0,35122.30859375,0.0,316.6717529296875,1.0,281.5579833984375,284.0232849121094,295.6908264160156,298.0445251464844,293.1499938964844,293.1499938964844,281.8500061035156,42538.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577381134033203,1.0,0.0,0.0,3.392925977706909,3.392948627471924,7.68142967899621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1318359375,0.0,1311.0006103515625,1895.4371337890625,0.0,2092.762939453125,0.8532904982566833,1.0,0.0,3.0,1.0,0.0
18172800,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.908620536327362,0.1966697573661804,0.1771935820579528,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9301134347915648,0.2090288996696472,0.2578363120555877,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.997253715991974,0.3042266070842743,0.1812595129013061,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8550099730491638,0.1641978174448013,0.1560074985027313,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8020403385162354,0.1340272575616836,0.6058200597763062,284.859130859375,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2208251953125,284.86895751953125,1.0,0.2904413342475891,1.0,1.0,0.0,1.0,-1.5826181173324585,1.582616090774536,2.0480133571254555e-06,1.2160274982452393,0.7971580028533936,0.7971580028533936,0.0,33.64030075073242,28.0,35122.30859375,0.0,316.6717529296875,1.0,281.5579833984375,284.0232849121094,295.6908264160156,298.0445251464844,293.1499938964844,293.1499938964844,281.8500061035156,42538.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577381134033203,1.0,0.0,0.0,3.392925977706909,3.392948627471924,7.68142967899621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1318359375,0.0,1311.0006103515625,1895.4371337890625,0.0,2092.762939453125,0.8532904982566833,1.0,0.0,3.0,1.0,0.0
18172860,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9230098128318788,0.1984416246414184,0.1784020215272903,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9440872669219972,0.2102817893028259,0.2589245736598968,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9950812458992004,0.3094223439693451,0.1735586374998092,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8661261200904846,0.1652954071760177,0.1567305475473404,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8110893368721008,0.1341897100210189,0.6050636172294617,285.03955078125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2383117675781,285.0348815917969,1.0,0.2883197069168091,1.0,1.0,0.0,1.0,-1.5757777690887451,1.5757757425308228,2.031130179602769e-06,1.2104060649871826,0.9396926760673524,0.9396926760673524,0.0,32.40144348144531,31.0,34725.9375,0.0,310.03912353515625,1.0,281.8410949707031,284.17742919921875,295.6313781738281,297.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,31678.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432535290718079,1.0,0.0,0.0,3.557912588119507,3.5579349994659424,8.446637593806372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.36572265625,0.0,1401.59326171875,1895.4371337890625,0.0,1967.3751220703125,0.8814980387687683,1.0,0.0,3.0,1.0,0.0
18172920,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9230098128318788,0.1984416246414184,0.1784020215272903,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9440872669219972,0.2102817893028259,0.2589245736598968,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9950812458992004,0.3094223439693451,0.1735586374998092,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8661261200904846,0.1652954071760177,0.1567305475473404,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8110893368721008,0.1341897100210189,0.6050636172294617,285.03955078125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2383117675781,285.0348815917969,1.0,0.2883197069168091,1.0,1.0,0.0,1.0,-1.5757777690887451,1.5757757425308228,2.031130179602769e-06,1.2104060649871826,0.9396926760673524,0.9396926760673524,0.0,32.40144348144531,31.0,34725.9375,0.0,310.03912353515625,1.0,281.8410949707031,284.17742919921875,295.6313781738281,297.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,31678.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432535290718079,1.0,0.0,0.0,3.557912588119507,3.5579349994659424,8.446637593806372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.36572265625,0.0,1401.59326171875,1895.4371337890625,0.0,1967.3751220703125,0.8814980387687683,1.0,0.0,3.0,1.0,0.0
18172980,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9337471127510072,0.2000485509634018,0.1799625009298324,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9537848234176636,0.2116322815418243,0.2606410980224609,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9934027791023254,0.3147624731063843,0.1688186675310135,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8745601177215576,0.1665955632925033,0.1579657047986984,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8174888491630554,0.1346946954727172,0.6071826219558716,284.8667297363281,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2560119628906,284.8768005371094,1.0,0.2879622876644134,1.0,1.0,0.0,1.0,-1.5775706768035889,1.5775686502456665,2.035389570664848e-06,1.211739420890808,0.8048090934753418,0.8048090934753418,0.0,31.802165985107425,49.0,35134.6015625,0.0,309.2922058105469,1.0,281.5581359863281,284.0228271484375,295.7244873046875,298.07476806640625,293.1499938964844,293.1499938964844,281.8500061035156,41455.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552427053451538,1.0,0.0,0.0,3.395198106765747,3.3952207565307617,7.691721179980959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.62841796875,0.0,1305.7076416015625,1895.4371337890625,0.0,2070.977294921875,0.8528576493263245,1.0,0.0,3.0,1.0,0.0
18173040,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9337471127510072,0.2000485509634018,0.1799625009298324,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9537848234176636,0.2116322815418243,0.2606410980224609,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9934027791023254,0.3147624731063843,0.1688186675310135,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8745601177215576,0.1665955632925033,0.1579657047986984,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8174888491630554,0.1346946954727172,0.6071826219558716,284.8667297363281,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2560119628906,284.8768005371094,1.0,0.2879622876644134,1.0,1.0,0.0,1.0,-1.5775706768035889,1.5775686502456665,2.035389570664848e-06,1.211739420890808,0.8048090934753418,0.8048090934753418,0.0,31.802165985107425,49.0,35134.6015625,0.0,309.2922058105469,1.0,281.5581359863281,284.0228271484375,295.7244873046875,298.07476806640625,293.1499938964844,293.1499938964844,281.8500061035156,41455.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552427053451538,1.0,0.0,0.0,3.395198106765747,3.3952207565307617,7.691721179980959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.62841796875,0.0,1305.7076416015625,1895.4371337890625,0.0,2070.977294921875,0.8528576493263245,1.0,0.0,3.0,1.0,0.0
18173100,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9277268648147584,0.2011576294898986,0.1807818412780761,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9476758241653442,0.2125575393438339,0.2615994811058044,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9950932264328004,0.317062109708786,0.173595130443573,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8696710467338562,0.1674715876579284,0.1586817651987075,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8126794099807739,0.135160282254219,0.6088196635246277,285.02960205078125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.26446533203125,285.0505676269531,1.0,0.2907775342464447,1.0,1.0,0.0,1.0,-1.5879846811294556,1.5879826545715332,2.0606205453077564e-06,1.2198188304901123,0.9094967246055604,0.9094967246055604,0.0,32.640262603759766,49.0,34826.85546875,0.0,316.5901184082031,1.0,281.7955627441406,284.1985778808594,295.6518859863281,297.8776550292969,293.1499938964844,293.1499938964844,281.8500061035156,34258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471609115600586,1.0,0.0,0.0,3.4448158740997314,3.444837808609009,7.918179676380532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.09912109375,0.0,1304.347900390625,1895.4371337890625,0.0,2000.93994140625,0.8614488244056702,1.0,0.0,3.0,1.0,0.0
18173160,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.915871560573578,0.2025509178638458,0.1819854825735092,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9352959990501404,0.2137335538864135,0.2629851996898651,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9975327849388124,0.3183463215827942,0.1824633479118347,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8600160479545593,0.1685660481452942,0.1596817821264267,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8031703233718872,0.1358155161142349,0.6116482615470886,285.0703125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2702941894531,285.0690612792969,1.0,0.2952903509140014,1.0,1.0,0.0,1.0,-1.6059468984603882,1.6059447526931765,2.104848590533948e-06,1.2339667081832886,0.973728895187378,0.973728895187378,0.0,34.27114486694336,67.0,35332.96875,0.0,329.8896484375,1.0,281.8410339355469,284.19317626953125,295.6649169921875,297.94854736328125,293.1499938964844,293.1499938964844,281.54998779296875,30703.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441624999046326,1.0,0.0,0.0,3.5929923057556152,3.59301495552063,8.614019861852285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.3681640625,0.0,1431.6524658203125,1895.4371337890625,0.0,1975.16552734375,0.8888874650001526,1.0,0.0,3.0,1.0,0.0
18173220,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8792967200279236,0.204624742269516,0.18423493206501,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8952184915542603,0.2156764268875122,0.2657909691333771,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.3159587383270263,0.2096728533506393,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8289275169372559,0.1704674065113067,0.1617660373449325,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7712103128433228,0.1368326842784881,0.6176161766052246,284.9044494628906,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2592468261719,284.9114685058594,1.0,0.3085534870624542,1.0,1.0,0.0,1.0,-1.6535664796829224,1.6535643339157104,2.22512812797504e-06,1.27158784866333,0.8712660670280457,0.8712660670280457,0.0,40.12230682373047,70.0,36834.34765625,0.0,370.79541015625,1.0,281.5572509765625,284.0104064941406,295.7656555175781,298.2011108398437,293.1499938964844,293.1499938964844,281.8500061035156,37270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626427412033081,1.0,0.0,0.0,3.5817391872406006,3.581762790679932,8.560146511626954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.97265625,0.0,1467.87109375,1895.4371337890625,0.0,2135.79248046875,0.8906645774841309,1.0,0.0,3.0,1.0,0.0
18173280,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8792967200279236,0.204624742269516,0.18423493206501,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8952184915542603,0.2156764268875122,0.2657909691333771,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.3159587383270263,0.2096728533506393,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8289275169372559,0.1704674065113067,0.1617660373449325,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7712103128433228,0.1368326842784881,0.6176161766052246,284.9044494628906,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2592468261719,284.9114685058594,1.0,0.3085534870624542,1.0,1.0,0.0,1.0,-1.6535664796829224,1.6535643339157104,2.22512812797504e-06,1.27158784866333,0.8712660670280457,0.8712660670280457,0.0,40.12230682373047,70.0,36834.34765625,0.0,370.79541015625,1.0,281.5572509765625,284.0104064941406,295.7656555175781,298.2011108398437,293.1499938964844,293.1499938964844,281.8500061035156,37270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626427412033081,1.0,0.0,0.0,3.5817391872406006,3.581762790679932,8.560146511626954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.97265625,0.0,1467.87109375,1895.4371337890625,0.0,2135.79248046875,0.8906645774841309,1.0,0.0,3.0,1.0,0.0
18173340,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8439708352088928,0.2072790116071701,0.1866354495286941,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8579393029212952,0.2180687636137008,0.2688263654708862,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9743103981018066,0.3112358450889587,0.2186620086431503,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7962567210197449,0.1727408915758133,0.164026141166687,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7399551272392273,0.1380266398191452,0.6237346529960632,285.10748291015625,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2493896484375,285.10662841796875,1.0,0.3196312189102173,1.0,1.0,0.0,1.0,-1.67979097366333,1.6797887086868286,2.2935842025617603e-06,1.2926506996154783,1.0,1.0,0.0,47.4840087890625,73.0,36848.7578125,0.0,406.1870422363281,1.0,281.8427429199219,284.18829345703125,295.6985168457031,298.08660888671875,293.1499938964844,293.1499938964844,281.54998779296875,31759.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589960694313049,1.0,0.0,0.0,3.756114482879639,3.756138801574707,9.413928978574404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.8876953125,0.0,1621.8138427734375,1895.4371337890625,0.0,2103.773193359375,0.925790548324585,1.0,0.0,3.0,1.0,0.0
18173400,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8439708352088928,0.2072790116071701,0.1866354495286941,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.8579393029212952,0.2180687636137008,0.2688263654708862,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9743103981018066,0.3112358450889587,0.2186620086431503,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7962567210197449,0.1727408915758133,0.164026141166687,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7399551272392273,0.1380266398191452,0.6237346529960632,285.10748291015625,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2493896484375,285.10662841796875,1.0,0.3196312189102173,1.0,1.0,0.0,1.0,-1.67979097366333,1.6797887086868286,2.2935842025617603e-06,1.2926506996154783,1.0,1.0,0.0,47.4840087890625,73.0,36848.7578125,0.0,406.1870422363281,1.0,281.8427429199219,284.18829345703125,295.6985168457031,298.08660888671875,293.1499938964844,293.1499938964844,281.54998779296875,31759.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589960694313049,1.0,0.0,0.0,3.756114482879639,3.756138801574707,9.413928978574404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.8876953125,0.0,1621.8138427734375,1895.4371337890625,0.0,2103.773193359375,0.925790548324585,1.0,0.0,3.0,1.0,0.0
18173460,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8201776742935181,0.2093459218740463,0.1889871805906295,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8329944610595703,0.2201397716999054,0.2719325125217438,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9370203614234924,0.3095490038394928,0.217320829629898,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7721790075302124,0.1747848093509674,0.1663511991500854,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7187159061431885,0.1390719413757324,0.6301105618476868,284.8954162597656,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.25341796875,284.8962707519531,1.0,0.3287039399147033,1.0,1.0,0.0,1.0,-1.6946563720703125,1.6946539878845217,2.3326342670770828e-06,1.3043214082717896,0.9150634407997132,0.9150634407997132,0.0,54.34944915771485,61.0,37906.72265625,0.0,434.3595581054688,1.0,281.5560913085937,283.9564208984375,295.7620849609375,298.28399658203125,293.1499938964844,293.1499938964844,281.25,36512.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782332897186279,1.0,0.0,0.0,3.772835731506348,3.772861003875733,9.497932182966906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.75341796875,0.0,1678.133544921875,1895.4371337890625,0.0,2274.29248046875,0.932437300682068,1.0,0.0,3.0,1.0,0.0
18173520,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8201776742935181,0.2093459218740463,0.1889871805906295,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8329944610595703,0.2201397716999054,0.2719325125217438,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9370203614234924,0.3095490038394928,0.217320829629898,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7721790075302124,0.1747848093509674,0.1663511991500854,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7187159061431885,0.1390719413757324,0.6301105618476868,284.8954162597656,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.25341796875,284.8962707519531,1.0,0.3287039399147033,1.0,1.0,0.0,1.0,-1.6946563720703125,1.6946539878845217,2.3326342670770828e-06,1.3043214082717896,0.9150634407997132,0.9150634407997132,0.0,54.34944915771485,61.0,37906.72265625,0.0,434.3595581054688,1.0,281.5560913085937,283.9564208984375,295.7620849609375,298.28399658203125,293.1499938964844,293.1499938964844,281.25,36512.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782332897186279,1.0,0.0,0.0,3.772835731506348,3.772861003875733,9.497932182966906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.75341796875,0.0,1678.133544921875,1895.4371337890625,0.0,2274.29248046875,0.932437300682068,1.0,0.0,3.0,1.0,0.0
