time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8178132772445679,0.2110747396945953,0.1905462741851806,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8306164145469666,0.2219326943159103,0.2741738557815552,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9297464489936828,0.3089538216590881,0.2167354524135589,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7703948020935059,0.1766128987073898,0.1681118607521057,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7162384390830994,0.139974370598793,0.6342964172363281,284.8391418457031,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.25762939453125,284.854248046875,1.0,0.3310049474239349,1.0,1.0,0.0,1.0,-1.7050365209579468,1.7050341367721558,2.360190137551399e-06,1.3125077486038208,0.7921534180641174,0.7921534180641174,0.0,55.80681991577149,49.0,38085.21875,0.0,444.6862182617188,1.0,281.2586975097656,283.9248046875,295.7259826660156,298.2767333984375,293.1499938964844,293.1499938964844,281.54998779296875,45186.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912657856941223,1.0,0.0,0.0,3.401408433914185,3.4014315605163574,7.719885388723924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.61474609375,0.0,1337.841552734375,1895.4371337890625,0.0,2391.853759765625,0.8590666651725769,1.0,0.0,3.0,1.0,0.0
18173640,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8178132772445679,0.2110747396945953,0.1905462741851806,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8306164145469666,0.2219326943159103,0.2741738557815552,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9297464489936828,0.3089538216590881,0.2167354524135589,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7703948020935059,0.1766128987073898,0.1681118607521057,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7162384390830994,0.139974370598793,0.6342964172363281,284.8391418457031,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.25762939453125,284.854248046875,1.0,0.3310049474239349,1.0,1.0,0.0,1.0,-1.7050365209579468,1.7050341367721558,2.360190137551399e-06,1.3125077486038208,0.7921534180641174,0.7921534180641174,0.0,55.80681991577149,49.0,38085.21875,0.0,444.6862182617188,1.0,281.2586975097656,283.9248046875,295.7259826660156,298.2767333984375,293.1499938964844,293.1499938964844,281.54998779296875,45186.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912657856941223,1.0,0.0,0.0,3.401408433914185,3.4014315605163574,7.719885388723924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.61474609375,0.0,1337.841552734375,1895.4371337890625,0.0,2391.853759765625,0.8590666651725769,1.0,0.0,3.0,1.0,0.0
18173700,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8238966464996338,0.2124711722135543,0.1915187537670135,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8366477489471436,0.2232148796319961,0.2754437625408172,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9366075992584229,0.3094821572303772,0.2168155312538147,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7767454981803894,0.1778450906276703,0.1690740436315536,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7213497161865234,0.1407032757997512,0.6367001533508301,285.0058898925781,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2627258300781,285.0223083496094,1.0,0.3304828703403473,1.0,1.0,0.0,1.0,-1.711511254310608,1.711508870124817,2.377423470534268e-06,1.3175687789916992,0.8926713466644287,0.8926713466644287,0.0,54.62715911865234,49.0,37700.9375,0.0,445.1011047363281,1.0,281.49609375,284.0917358398437,295.6316833496094,298.0458374023437,293.1499938964844,293.1499938964844,281.54998779296875,35706.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821035385131836,1.0,0.0,0.0,3.455669641494751,3.4556918144226074,7.968154704940389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.26171875,0.0,1325.4412841796875,1895.4371337890625,0.0,2309.04736328125,0.8651089072227478,1.0,0.0,3.0,1.0,0.0
18173760,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8350556492805481,0.2140993475914001,0.1928161233663559,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8479342460632324,0.2247097641229629,0.2770523726940155,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9503690600395204,0.3103852272033691,0.2172718197107315,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.788348913192749,0.1792633384466171,0.1702479720115661,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7307142615318298,0.1416102051734924,0.6399792432785034,285.03155517578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2704467773437,285.0291442871094,1.0,0.3291851878166199,1.0,1.0,0.0,1.0,-1.720447301864624,1.720444917678833,2.401375695626484e-06,1.324586272239685,0.9360405206680298,0.9360405206680298,0.0,52.36943054199219,37.0,37981.37890625,0.0,443.8265380859375,1.0,281.5411682128906,284.0819702148437,295.6294860839844,298.08807373046875,293.1499938964844,293.1499938964844,281.25,32270.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778262495994568,1.0,0.0,0.0,3.5756990909576416,3.575721740722656,8.531300750291848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.27734375,0.0,1424.7254638671875,1895.4371337890625,0.0,2270.645751953125,0.8860121369361877,1.0,0.0,3.0,1.0,0.0
18173820,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8695717453956604,0.2166047245264053,0.1950145959854126,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8837304711341858,0.2272537946701049,0.2800040245056152,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9871723651885986,0.3114956617355346,0.2180009484291076,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8223059177398682,0.181773379445076,0.1724551022052765,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7598767280578613,0.1432172209024429,0.6462512016296387,284.8837280273437,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2773742675781,284.89263916015625,1.0,0.3246621787548065,1.0,1.0,0.0,1.0,-1.7368719577789309,1.7368695735931396,2.445875679768505e-06,1.33755624294281,0.8200536966323853,0.8200536966323853,0.0,46.140907287597656,25.0,38618.0625,0.0,435.2795104980469,1.0,281.2580261230469,283.9394836425781,295.6942443847656,298.2567138671875,293.1499938964844,293.1499938964844,281.54998779296875,40502.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903914451599121,1.0,0.0,0.0,3.433382511138916,3.4334051609039307,7.865705242693366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.11865234375,0.0,1336.9515380859375,1895.4371337890625,0.0,2383.9208984375,0.860806405544281,1.0,0.0,3.0,1.0,0.0
18173880,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8695717453956604,0.2166047245264053,0.1950145959854126,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8837304711341858,0.2272537946701049,0.2800040245056152,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9871723651885986,0.3114956617355346,0.2180009484291076,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8223059177398682,0.181773379445076,0.1724551022052765,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7598767280578613,0.1432172209024429,0.6462512016296387,284.8837280273437,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2773742675781,284.89263916015625,1.0,0.3246621787548065,1.0,1.0,0.0,1.0,-1.7368719577789309,1.7368695735931396,2.445875679768505e-06,1.33755624294281,0.8200536966323853,0.8200536966323853,0.0,46.140907287597656,25.0,38618.0625,0.0,435.2795104980469,1.0,281.2580261230469,283.9394836425781,295.6942443847656,298.2567138671875,293.1499938964844,293.1499938964844,281.54998779296875,40502.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903914451599121,1.0,0.0,0.0,3.433382511138916,3.4334051609039307,7.865705242693366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.11865234375,0.0,1336.9515380859375,1895.4371337890625,0.0,2383.9208984375,0.860806405544281,1.0,0.0,3.0,1.0,0.0
18173940,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9293496608734132,0.2197994142770767,0.197352722287178,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9461891651153564,0.2301782369613647,0.2831078171730041,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.3158875107765198,0.1918590664863586,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8736023306846619,0.184734046459198,0.1747783422470092,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.809226393699646,0.1452220827341079,0.6530928015708923,285.0362548828125,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29315185546875,285.0331726074219,1.0,0.317725121974945,1.0,1.0,0.0,1.0,-1.7453391551971436,1.745336651802063,2.4676387511135545e-06,1.3431618213653564,0.9548571705818176,0.9548571705818176,0.0,38.68855667114258,28.0,38293.93359375,0.0,412.6457214355469,1.0,281.5414428710937,284.0711364746094,295.6126708984375,298.091064453125,293.1499938964844,293.1499938964844,281.25,31599.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807857990264893,1.0,0.0,0.0,3.614423036575317,3.614445924758911,8.717084369891381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9892578125,0.0,1461.341064453125,1895.4371337890625,0.0,2297.1982421875,0.8940280675888062,1.0,0.0,3.0,1.0,0.0
18174000,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9293496608734132,0.2197994142770767,0.197352722287178,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9461891651153564,0.2301782369613647,0.2831078171730041,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.3158875107765198,0.1918590664863586,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8736023306846619,0.184734046459198,0.1747783422470092,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.809226393699646,0.1452220827341079,0.6530928015708923,285.0362548828125,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29315185546875,285.0331726074219,1.0,0.317725121974945,1.0,1.0,0.0,1.0,-1.7453391551971436,1.745336651802063,2.4676387511135545e-06,1.3431618213653564,0.9548571705818176,0.9548571705818176,0.0,38.68855667114258,28.0,38293.93359375,0.0,412.6457214355469,1.0,281.5414428710937,284.0711364746094,295.6126708984375,298.091064453125,293.1499938964844,293.1499938964844,281.25,31599.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807857990264893,1.0,0.0,0.0,3.614423036575317,3.614445924758911,8.717084369891381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9892578125,0.0,1461.341064453125,1895.4371337890625,0.0,2297.1982421875,0.8940280675888062,1.0,0.0,3.0,1.0,0.0
18174060,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.939727783203125,0.2237628847360611,0.1998834908008575,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.956296682357788,0.2342008501291275,0.2868299484252929,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.998679220676422,0.3249137699604034,0.1884359717369079,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8821220993995667,0.1877211928367614,0.177001416683197,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8167353868484497,0.1469683945178985,0.6613886952400208,284.8075256347656,284.95001220703125,296.4502258300781,292.62017822265625,296.4492492675781,297.31011962890625,284.786376953125,1.0,0.3127292692661285,1.0,1.0,0.0,1.0,-1.705958127975464,1.7059558629989624,2.348204134250409e-06,1.301486253738403,0.7766709923744202,0.7766709923744202,0.0,36.97296142578125,46.0,37604.26953125,0.0,397.6740112304688,1.0,281.2585144042969,283.8327331542969,295.656005859375,298.2008361816406,293.1499938964844,293.1499938964844,281.54998779296875,42183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930694818496704,1.0,0.0,0.0,3.447581052780152,3.447604417800904,7.930896686048072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.93798828125,0.0,1363.1121826171875,1895.4371337890625,0.0,2408.23779296875,0.8630781769752502,1.0,0.0,3.0,1.0,0.0
18174120,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.939727783203125,0.2237628847360611,0.1998834908008575,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.956296682357788,0.2342008501291275,0.2868299484252929,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.998679220676422,0.3249137699604034,0.1884359717369079,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8821220993995667,0.1877211928367614,0.177001416683197,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8167353868484497,0.1469683945178985,0.6613886952400208,284.8075256347656,284.95001220703125,296.4502258300781,292.62017822265625,296.4492492675781,297.31011962890625,284.786376953125,1.0,0.3127292692661285,1.0,1.0,0.0,1.0,-1.705958127975464,1.7059558629989624,2.348204134250409e-06,1.301486253738403,0.7766709923744202,0.7766709923744202,0.0,36.97296142578125,46.0,37604.26953125,0.0,397.6740112304688,1.0,281.2585144042969,283.8327331542969,295.656005859375,298.2008361816406,293.1499938964844,293.1499938964844,281.54998779296875,42183.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930694818496704,1.0,0.0,0.0,3.447581052780152,3.447604417800904,7.930896686048072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.93798828125,0.0,1363.1121826171875,1895.4371337890625,0.0,2408.23779296875,0.8630781769752502,1.0,0.0,3.0,1.0,0.0
18174180,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9798497557640076,0.2309995591640472,0.206507533788681,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9910688400268556,0.2404654771089553,0.2944090366363525,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9933925867080688,0.3350602984428406,0.1687866747379303,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9165186882019044,0.1912938952445984,0.180602490901947,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8433619141578674,0.1496095061302185,0.6707019805908203,284.8322448730469,284.95001220703125,296.47900390625,292.59991455078125,296.4774169921875,297.3684997558594,284.9540405273437,1.0,0.3153003454208374,1.0,1.0,0.0,1.0,-1.7427935600280762,1.7427910566329956,2.462151996951434e-06,1.3423188924789429,0.7802991271018982,0.7802991271018982,0.0,35.23918914794922,66.0,36932.87890625,0.0,406.7557067871094,1.0,281.5404052734375,284.0467224121094,295.54217529296875,297.93621826171875,293.1499938964844,293.1499938964844,281.8500061035156,45449.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766117453575134,1.0,0.0,0.0,3.406419515609741,3.4064431190490723,7.742649472675112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7216796875,0.0,1344.6650390625,1895.4371337890625,0.0,2259.772705078125,0.8424268364906311,1.0,0.0,3.0,1.0,0.0
18174240,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9798497557640076,0.2309995591640472,0.206507533788681,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9910688400268556,0.2404654771089553,0.2944090366363525,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9933925867080688,0.3350602984428406,0.1687866747379303,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9165186882019044,0.1912938952445984,0.180602490901947,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8433619141578674,0.1496095061302185,0.6707019805908203,284.8322448730469,284.95001220703125,296.47900390625,292.59991455078125,296.4774169921875,297.3684997558594,284.9540405273437,1.0,0.3153003454208374,1.0,1.0,0.0,1.0,-1.7427935600280762,1.7427910566329956,2.462151996951434e-06,1.3423188924789429,0.7802991271018982,0.7802991271018982,0.0,35.23918914794922,66.0,36932.87890625,0.0,406.7557067871094,1.0,281.5404052734375,284.0467224121094,295.54217529296875,297.93621826171875,293.1499938964844,293.1499938964844,281.8500061035156,45449.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766117453575134,1.0,0.0,0.0,3.406419515609741,3.4064431190490723,7.742649472675112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7216796875,0.0,1344.6650390625,1895.4371337890625,0.0,2259.772705078125,0.8424268364906311,1.0,0.0,3.0,1.0,0.0
18174300,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.8867228627204895,0.2323170751333236,0.2083505690097808,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8994248509407043,0.2397935688495636,0.2972915768623352,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9990000128746032,0.3391554057598114,0.2313453555107116,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8350432515144348,0.1934182792901992,0.1827516555786132,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.7705700993537903,0.1512721627950668,0.67977374792099,285.24481201171875,284.95001220703125,296.49285888671875,292.5892333984375,296.491943359375,297.3756408691406,285.2311706542969,1.0,0.3184737861156463,1.0,1.0,0.0,1.0,-1.6783525943756104,1.6783502101898191,2.311513981112512e-06,1.3092753887176514,1.0,1.0,0.0,45.80926132202149,66.0,36763.2265625,0.0,438.473876953125,1.0,281.79351806640625,284.2516784667969,295.51025390625,297.8507080078125,293.1499938964844,293.1499938964844,281.8500061035156,29466.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766964316368103,1.0,0.0,0.0,3.606499671936035,3.606522083282471,8.678907761350274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.580078125,0.0,1437.0032958984375,1895.4371337890625,0.0,2173.92919921875,0.890991747379303,1.0,0.0,3.0,1.0,0.0
18174360,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.951898992061615,0.2328799068927765,0.2095441371202469,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9633967876434326,0.2410343587398529,0.2967608869075775,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.9990023970603944,0.3428800404071808,0.1911983639001846,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8909903764724731,0.1952655613422393,0.184611439704895,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8229538202285767,0.1528590619564056,0.6863375902175903,285.2849426269531,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.38165283203125,285.2911071777344,1.0,0.3279540240764618,1.0,1.0,0.0,1.0,-1.8008098602294922,1.800807237625122,2.6243419597449247e-06,1.3884063959121704,1.0,1.0,0.0,39.86886596679688,86.0,38211.43359375,0.0,455.2212219238281,1.0,281.84112548828125,284.311279296875,295.55499267578125,297.9800109863281,293.1499938964844,293.1499938964844,281.54998779296875,30799.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671945095062256,1.0,0.0,0.0,3.6965219974517822,3.696545600891113,9.117586046158976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1767578125,0.0,1546.1395263671875,1895.4371337890625,0.0,2175.96630859375,0.9118011593818665,1.0,0.0,3.0,1.0,0.0
18174420,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8964372873306274,0.2344960272312164,0.2111559957265854,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.908965528011322,0.244386225938797,0.3007712066173553,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.3414303660392761,0.2271314114332199,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8473524451255798,0.1983013302087783,0.1879296600818634,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7829179763793945,0.1552487909793853,0.6994001269340515,285.1080322265625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3648376464844,285.1082458496094,1.0,0.3463448882102966,1.0,1.0,0.0,1.0,-1.8687541484832764,1.8687512874603271,2.8199697226227727e-06,1.4407649040222168,1.0,1.0,0.0,48.65055084228516,104.0,40314.8359375,0.0,527.0899047851562,1.0,281.55694580078125,284.0834655761719,295.6586608886719,298.2983093261719,293.1499938964844,293.1499938964844,281.25,32830.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934789061546326,1.0,0.0,0.0,3.816506385803223,3.816531419754028,9.719082072479068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.130859375,0.0,1701.632568359375,1895.4371337890625,0.0,2411.96044921875,0.940380334854126,1.0,0.0,3.0,1.0,0.0
18174480,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8964372873306274,0.2344960272312164,0.2111559957265854,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.908965528011322,0.244386225938797,0.3007712066173553,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.3414303660392761,0.2271314114332199,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8473524451255798,0.1983013302087783,0.1879296600818634,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7829179763793945,0.1552487909793853,0.6994001269340515,285.1080322265625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3648376464844,285.1082458496094,1.0,0.3463448882102966,1.0,1.0,0.0,1.0,-1.8687541484832764,1.8687512874603271,2.8199697226227727e-06,1.4407649040222168,1.0,1.0,0.0,48.65055084228516,104.0,40314.8359375,0.0,527.0899047851562,1.0,281.55694580078125,284.0834655761719,295.6586608886719,298.2983093261719,293.1499938964844,293.1499938964844,281.25,32830.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934789061546326,1.0,0.0,0.0,3.816506385803223,3.816531419754028,9.719082072479068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.130859375,0.0,1701.632568359375,1895.4371337890625,0.0,2411.96044921875,0.940380334854126,1.0,0.0,3.0,1.0,0.0
18174540,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8326870799064636,0.2362018376588821,0.2132814228534698,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8441512584686279,0.2469956427812576,0.3049602210521698,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9403571486473083,0.3349124491214752,0.2357877790927887,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.78974848985672,0.2008210122585296,0.1910264641046524,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7294533848762512,0.1569006890058517,0.7103902697563171,284.9096374511719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3346252441406,284.9091491699219,1.0,0.3659491837024688,1.0,1.0,0.0,1.0,-1.9025695323944087,1.9025665521621704,2.921562327173888e-06,1.467637300491333,0.9457194805145264,0.9457194805145264,0.0,64.52824401855469,92.0,41788.4140625,0.0,601.9033203125,1.0,281.2560729980469,283.851318359375,295.63739013671875,298.4115295410156,293.1499938964844,293.1499938964844,280.95001220703125,35836.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186896443367004,1.0,0.0,0.0,3.8487298488616943,3.848755598068237,9.883895017992472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.259765625,0.0,1764.4156494140625,1895.4371337890625,0.0,2643.43408203125,0.9491915702819824,1.0,0.0,3.0,1.0,0.0
18174600,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8326870799064636,0.2362018376588821,0.2132814228534698,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8441512584686279,0.2469956427812576,0.3049602210521698,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9403571486473083,0.3349124491214752,0.2357877790927887,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.78974848985672,0.2008210122585296,0.1910264641046524,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7294533848762512,0.1569006890058517,0.7103902697563171,284.9096374511719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3346252441406,284.9091491699219,1.0,0.3659491837024688,1.0,1.0,0.0,1.0,-1.9025695323944087,1.9025665521621704,2.921562327173888e-06,1.467637300491333,0.9457194805145264,0.9457194805145264,0.0,64.52824401855469,92.0,41788.4140625,0.0,601.9033203125,1.0,281.2560729980469,283.851318359375,295.63739013671875,298.4115295410156,293.1499938964844,293.1499938964844,280.95001220703125,35836.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186896443367004,1.0,0.0,0.0,3.8487298488616943,3.848755598068237,9.883895017992472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.259765625,0.0,1764.4156494140625,1895.4371337890625,0.0,2643.43408203125,0.9491915702819824,1.0,0.0,3.0,1.0,0.0
18174660,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.811252236366272,0.2379733771085739,0.2150722742080688,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8231267333030701,0.2493477761745453,0.3082283139228821,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9049959778785706,0.3324302434921264,0.2336381077766418,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7689903974533081,0.2031596899032592,0.1935274302959442,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7110810875892639,0.1583454310894012,0.7182952761650085,284.8373413085937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8497619628906,1.0,0.3748231530189514,1.0,1.0,0.0,1.0,-1.917612671852112,1.917609691619873,2.967301270473399e-06,1.479505181312561,0.8164904117584229,0.8164904117584229,0.0,72.97936248779297,80.0,42058.77734375,0.0,640.5685424804688,1.0,280.9570617675781,283.7924194335937,295.5603942871094,298.3589782714844,293.1499938964844,293.1499938964844,281.25,44053.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325470089912415,1.0,0.0,0.0,3.533271312713623,3.5332956314086914,8.330043783644214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.587890625,0.0,1465.4659423828125,1895.4371337890625,0.0,2772.168212890625,0.8865073919296265,1.0,0.0,3.0,1.0,0.0
18174720,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.811252236366272,0.2379733771085739,0.2150722742080688,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8231267333030701,0.2493477761745453,0.3082283139228821,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9049959778785706,0.3324302434921264,0.2336381077766418,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7689903974533081,0.2031596899032592,0.1935274302959442,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7110810875892639,0.1583454310894012,0.7182952761650085,284.8373413085937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8497619628906,1.0,0.3748231530189514,1.0,1.0,0.0,1.0,-1.917612671852112,1.917609691619873,2.967301270473399e-06,1.479505181312561,0.8164904117584229,0.8164904117584229,0.0,72.97936248779297,80.0,42058.77734375,0.0,640.5685424804688,1.0,280.9570617675781,283.7924194335937,295.5603942871094,298.3589782714844,293.1499938964844,293.1499938964844,281.25,44053.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325470089912415,1.0,0.0,0.0,3.533271312713623,3.5332956314086914,8.330043783644214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.587890625,0.0,1465.4659423828125,1895.4371337890625,0.0,2772.168212890625,0.8865073919296265,1.0,0.0,3.0,1.0,0.0
18174780,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8144044280052185,0.2413646578788757,0.217737466096878,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.826261043548584,0.252836674451828,0.3121162056922912,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9051307439804076,0.3334813117980957,0.2338102906942367,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7727293968200684,0.2064769566059112,0.1963987648487091,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7139929533004761,0.1606061607599258,0.7273650169372559,285.0314636230469,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3342590332031,285.0296936035156,1.0,0.3777109980583191,1.0,1.0,0.0,1.0,-1.9389444589614868,1.938941478729248,3.0325461466418342e-06,1.496119260787964,0.961479425430298,0.961479425430298,0.0,73.53648376464844,68.0,41856.91015625,0.0,658.6533813476562,1.0,281.24237060546875,283.9602966308594,295.44732666015625,298.1426086425781,293.1499938964844,293.1499938964844,280.95001220703125,32666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200267553329468,1.0,0.0,0.0,3.6832332611083984,3.6832571029663086,9.052150176103168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.71630859375,0.0,1545.2877197265625,1895.4371337890625,0.0,2655.8173828125,0.9103578329086304,1.0,0.0,3.0,1.0,0.0
18174840,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8144044280052185,0.2413646578788757,0.217737466096878,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.826261043548584,0.252836674451828,0.3121162056922912,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9051307439804076,0.3334813117980957,0.2338102906942367,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7727293968200684,0.2064769566059112,0.1963987648487091,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7139929533004761,0.1606061607599258,0.7273650169372559,285.0314636230469,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3342590332031,285.0296936035156,1.0,0.3777109980583191,1.0,1.0,0.0,1.0,-1.9389444589614868,1.938941478729248,3.0325461466418342e-06,1.496119260787964,0.961479425430298,0.961479425430298,0.0,73.53648376464844,68.0,41856.91015625,0.0,658.6533813476562,1.0,281.24237060546875,283.9602966308594,295.44732666015625,298.1426086425781,293.1499938964844,293.1499938964844,280.95001220703125,32666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200267553329468,1.0,0.0,0.0,3.6832332611083984,3.6832571029663086,9.052150176103168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.71630859375,0.0,1545.2877197265625,1895.4371337890625,0.0,2655.8173828125,0.9103578329086304,1.0,0.0,3.0,1.0,0.0
18174900,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8214184641838074,0.2429177612066269,0.2192167043685913,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8332656621932983,0.2545399665832519,0.3142375946044922,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.912624180316925,0.3341827690601349,0.2343144416809082,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7801808714866638,0.2081248909235,0.1979555934667587,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7202942371368408,0.1617646515369415,0.7324369549751282,284.8908996582031,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.33795166015625,284.8768005371094,1.0,0.377670556306839,1.0,1.0,0.0,1.0,-1.951247811317444,1.9512447118759155,3.0706382858625147e-06,1.5057673454284668,0.875478208065033,0.875478208065033,0.0,71.91090393066406,68.0,42807.3125,0.0,662.7694091796875,1.0,280.9964904785156,283.78680419921875,295.51080322265625,298.35955810546875,293.1499938964844,293.1499938964844,280.95001220703125,36081.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280367255210876,1.0,0.0,0.0,3.68374252319336,3.683766841888428,9.05465299183561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.8037109375,0.0,1571.6517333984375,1895.4371337890625,0.0,2730.177001953125,0.9107242822647096,1.0,0.0,3.0,1.0,0.0
18174960,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8300232291221619,0.2442494630813598,0.2203650325536728,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8422161936759949,0.2560902535915375,0.316055953502655,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9230707287788392,0.3347440361976623,0.2346399128437042,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7896266579627991,0.2096516638994217,0.1993250548839569,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.728014349937439,0.1628342121839523,0.7368490695953369,284.8875732421875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.338623046875,284.89434814453125,1.0,0.3768083453178406,1.0,1.0,0.0,1.0,-1.961641907691956,1.9616388082504272,3.103026529061026e-06,1.5139169692993164,0.8484629392623901,0.8484629392623901,0.0,69.61714172363281,56.0,42654.5,0.0,663.1979370117188,1.0,280.9573669433594,283.8111267089844,295.4954833984375,298.30181884765625,293.1499938964844,293.1499938964844,281.25,39704.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321168422698975,1.0,0.0,0.0,3.5656983852386475,3.5657222270965576,8.483644933221512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.23681640625,0.0,1468.4627685546875,1895.4371337890625,0.0,2768.16015625,0.8893271684646606,1.0,0.0,3.0,1.0,0.0
18175020,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.858884334564209,0.2479874342679977,0.2231410443782806,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8724013566970825,0.2599846422672272,0.3201366364955902,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9585764408111572,0.3371781706809997,0.2358367145061493,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8191908001899719,0.2133803814649582,0.2023439407348632,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7531137466430664,0.1655434370040893,0.74674391746521,285.06085205078125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.349365234375,285.05859375,1.0,0.3734422624111175,1.0,1.0,0.0,1.0,-1.9856858253479004,1.9856826066970823,3.1784954899194418e-06,1.532647728919983,1.0,1.0,0.0,62.63669967651367,44.0,42494.62109375,0.0,658.4974975585938,1.0,281.2427673339844,283.964599609375,295.4126892089844,298.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,31648.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236191868782043,1.0,0.0,0.0,3.73507308959961,3.735097169876098,9.308752737524628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.0458984375,0.0,1596.5760498046875,1895.4371337890625,0.0,2689.131103515625,0.9213412404060364,1.0,0.0,3.0,1.0,0.0
18175080,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.858884334564209,0.2479874342679977,0.2231410443782806,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8724013566970825,0.2599846422672272,0.3201366364955902,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9585764408111572,0.3371781706809997,0.2358367145061493,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8191908001899719,0.2133803814649582,0.2023439407348632,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7531137466430664,0.1655434370040893,0.74674391746521,285.06085205078125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.349365234375,285.05859375,1.0,0.3734422624111175,1.0,1.0,0.0,1.0,-1.9856858253479004,1.9856826066970823,3.1784954899194418e-06,1.532647728919983,1.0,1.0,0.0,62.63669967651367,44.0,42494.62109375,0.0,658.4974975585938,1.0,281.2427673339844,283.964599609375,295.4126892089844,298.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,31648.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236191868782043,1.0,0.0,0.0,3.73507308959961,3.735097169876098,9.308752737524628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.0458984375,0.0,1596.5760498046875,1895.4371337890625,0.0,2689.131103515625,0.9213412404060364,1.0,0.0,3.0,1.0,0.0
18175140,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.905949890613556,0.2510656714439392,0.2258108705282211,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9223496913909912,0.2635009288787842,0.3242123126983642,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3390704393386841,0.2355649918317794,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8618764877319336,0.2168251276016235,0.2053806781768798,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7944023609161377,0.1680853515863418,0.756941556930542,284.8863220214844,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3535461425781,284.890380859375,1.0,0.3685409724712372,1.0,1.0,0.0,1.0,-2.008661985397339,2.0086588859558105,3.2518867101316573e-06,1.550768256187439,0.8802490234375,0.8802490234375,0.0,54.076358795166016,32.0,43492.78515625,0.0,647.2318115234375,1.0,280.95684814453125,283.77691650390625,295.46075439453125,298.31866455078125,293.1499938964844,293.1499938964844,281.25,38215.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838613748550415,1.0,0.0,0.0,3.68215537071228,3.682179927825928,9.04685236946534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.630859375,0.0,1585.9605712890625,1895.4371337890625,0.0,2828.76611328125,0.9136998057365416,1.0,0.0,3.0,1.0,0.0
18175200,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.905949890613556,0.2510656714439392,0.2258108705282211,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9223496913909912,0.2635009288787842,0.3242123126983642,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.3390704393386841,0.2355649918317794,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8618764877319336,0.2168251276016235,0.2053806781768798,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7944023609161377,0.1680853515863418,0.756941556930542,284.8863220214844,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3535461425781,284.890380859375,1.0,0.3685409724712372,1.0,1.0,0.0,1.0,-2.008661985397339,2.0086588859558105,3.2518867101316573e-06,1.550768256187439,0.8802490234375,0.8802490234375,0.0,54.076358795166016,32.0,43492.78515625,0.0,647.2318115234375,1.0,280.95684814453125,283.77691650390625,295.46075439453125,298.31866455078125,293.1499938964844,293.1499938964844,281.25,38215.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838613748550415,1.0,0.0,0.0,3.68215537071228,3.682179927825928,9.04685236946534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.630859375,0.0,1585.9605712890625,1895.4371337890625,0.0,2828.76611328125,0.9136998057365416,1.0,0.0,3.0,1.0,0.0
18175260,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.8904680013656616,0.2589943408966064,0.2308865338563919,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9045414924621582,0.2704607546329498,0.3308166265487671,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.9885656833648682,0.3487717509269714,0.2419298738241195,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8477165102958679,0.2227513492107391,0.2098085135221481,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7795471549034119,0.1721728295087814,0.7699807286262512,285.96063232421875,284.95001220703125,296.71026611328125,292.3858947753906,296.7092590332031,297.4050598144531,284.682861328125,1.0,0.3548674285411834,1.0,1.0,0.0,1.0,-1.853588819503784,1.853586316108704,2.583981085990672e-06,1.2797285318374634,1.0,1.0,0.0,50.21141815185547,25.0,37378.3125,0.0,576.7030639648438,1.0,281.2427062988281,283.5399780273437,295.3360900878906,297.9398498535156,293.1499938964844,293.1499938964844,281.54998779296875,37698.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263660073280334,1.0,0.0,0.0,3.7090041637420654,3.709029197692871,9.179265703096462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.70751953125,0.0,1612.726806640625,1895.4371337890625,0.0,2714.643310546875,0.9165450930595398,1.0,0.0,3.0,1.0,0.0
18175320,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.8904680013656616,0.2589943408966064,0.2308865338563919,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9045414924621582,0.2704607546329498,0.3308166265487671,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.9885656833648682,0.3487717509269714,0.2419298738241195,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8477165102958679,0.2227513492107391,0.2098085135221481,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7795471549034119,0.1721728295087814,0.7699807286262512,285.96063232421875,284.95001220703125,296.71026611328125,292.3858947753906,296.7092590332031,297.4050598144531,284.682861328125,1.0,0.3548674285411834,1.0,1.0,0.0,1.0,-1.853588819503784,1.853586316108704,2.583981085990672e-06,1.2797285318374634,1.0,1.0,0.0,50.21141815185547,25.0,37378.3125,0.0,576.7030639648438,1.0,281.2427062988281,283.5399780273437,295.3360900878906,297.9398498535156,293.1499938964844,293.1499938964844,281.54998779296875,37698.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263660073280334,1.0,0.0,0.0,3.7090041637420654,3.709029197692871,9.179265703096462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.70751953125,0.0,1612.726806640625,1895.4371337890625,0.0,2714.643310546875,0.9165450930595398,1.0,0.0,3.0,1.0,0.0
18175380,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.994733452796936,0.26263028383255,0.2217830419540405,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.994733452796936,0.276808887720108,0.3036126792430877,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.994733452796936,0.3671727478504181,0.1724979132413864,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9701497554779052,0.226591020822525,0.2141140848398208,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.8844836950302124,0.1755056679248809,0.7873119711875916,285.1907653808594,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.451416015625,285.1876220703125,1.0,0.3486823737621307,1.0,1.0,0.0,1.0,-1.9556281566619875,1.955625057220459,3.084883701376384e-06,1.5096253156661987,1.0,1.0,0.0,40.766204833984375,45.0,40951.78125,0.0,562.44189453125,1.0,281.54254150390625,284.1012878417969,295.31573486328125,297.93365478515625,293.1499938964844,293.1499938964844,281.25,33070.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090298175811768,1.0,0.0,0.0,3.829289674758911,3.829314947128296,9.784298526938071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4541015625,0.0,1718.939697265625,1895.4371337890625,0.0,2554.261962890625,0.9436115622520448,1.0,0.0,3.0,1.0,0.0
