time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.994733452796936,0.26263028383255,0.2217830419540405,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.994733452796936,0.276808887720108,0.3036126792430877,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.994733452796936,0.3671727478504181,0.1724979132413864,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9701497554779052,0.226591020822525,0.2141140848398208,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.8844836950302124,0.1755056679248809,0.7873119711875916,285.1907653808594,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.451416015625,285.1876220703125,1.0,0.3486823737621307,1.0,1.0,0.0,1.0,-1.9556281566619875,1.955625057220459,3.084883701376384e-06,1.5096253156661987,1.0,1.0,0.0,40.766204833984375,45.0,40951.78125,0.0,562.44189453125,1.0,281.54254150390625,284.1012878417969,295.31573486328125,297.93365478515625,293.1499938964844,293.1499938964844,281.25,33070.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090298175811768,1.0,0.0,0.0,3.829289674758911,3.829314947128296,9.784298526938071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4541015625,0.0,1718.939697265625,1895.4371337890625,0.0,2554.261962890625,0.9436115622520448,1.0,0.0,3.0,1.0,0.0
18175500,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9937764406204224,0.2660683691501617,0.2183112800121307,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9937764406204224,0.2808511257171631,0.2988599836826324,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9937764406204224,0.3748669922351837,0.169797658920288,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9760810732841492,0.2282199263572693,0.2156766057014465,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8906879425048828,0.1769980192184448,0.793991208076477,285.02423095703125,284.95001220703125,296.7532653808594,292.35302734375,296.7524108886719,297.4814453125,285.0048217773437,1.0,0.3486771583557129,1.0,1.0,0.0,1.0,-1.953686237335205,1.9536831378936768,3.0781827717873966e-06,1.5076539516448977,1.0,1.0,0.0,40.3426399230957,45.0,41838.37890625,0.0,559.6370239257812,1.0,281.2929992675781,283.8985290527344,295.4021301269531,298.1811218261719,293.1499938964844,293.1499938964844,281.25,33720.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191400170326233,1.0,0.0,0.0,3.867870807647705,3.867896556854248,9.982451274481718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.7685546875,0.0,1771.265625,1895.4371337890625,0.0,2647.60400390625,0.95260751247406,1.0,0.0,3.0,1.0,0.0
18175560,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9939765334129332,0.2691695094108581,0.2190115600824356,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9939765334129332,0.2845583856105804,0.2998186349868774,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9939765334129332,0.3809255063533783,0.1703423261642456,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9773852825164796,0.2297319173812866,0.2171393781900406,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8924306035041809,0.1784146875143051,0.800452709197998,284.951904296875,284.95001220703125,296.7684631347656,292.3427734375,296.767578125,297.5023193359375,284.9506225585937,1.0,0.3509601950645447,1.0,1.0,0.0,1.0,-1.965567946434021,1.965564846992493,3.1149440928857075e-06,1.5167465209960938,0.977149486541748,0.977149486541748,0.0,40.70814895629883,65.0,42028.609375,0.0,569.4988403320312,1.0,281.2559509277344,283.8428649902344,295.3980712890625,298.1584777832031,293.1499938964844,293.1499938964844,280.95001220703125,34820.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254093527793884,1.0,0.0,0.0,3.8852381706237793,3.885264396667481,1.0072297982333112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.8955078125,0.0,1801.57275390625,1895.4371337890625,0.0,2705.754150390625,0.9569615721702576,1.0,0.0,3.0,1.0,0.0
18175620,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9966415762901306,0.2732708156108856,0.2299030870199203,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9966415762901306,0.290271908044815,0.3147287368774414,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9966415762901306,0.3892345130443573,0.1788135170936584,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9698659777641296,0.23280730843544,0.2200443744659423,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.885715126991272,0.1811917126178741,0.813149094581604,284.8669738769531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.51837158203125,284.8784484863281,1.0,0.361646294593811,1.0,1.0,0.0,1.0,-2.0212998390197754,2.021296501159668,3.291434495622525e-06,1.559938907623291,0.86426842212677,0.86426842212677,0.0,43.30480194091797,85.0,43244.3046875,0.0,620.261962890625,1.0,280.9564514160156,283.7507629394531,295.3792419433594,298.2186584472656,293.1499938964844,293.1499938964844,281.25,41085.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840205192565918,1.0,0.0,0.0,3.687382221221924,3.6874074935913086,9.072555258171632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.193359375,0.0,1613.5997314453125,1895.4371337890625,0.0,2843.63232421875,0.9180121421813964,1.0,0.0,3.0,1.0,0.0
18175680,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9966415762901306,0.2732708156108856,0.2299030870199203,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9966415762901306,0.290271908044815,0.3147287368774414,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9966415762901306,0.3892345130443573,0.1788135170936584,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9698659777641296,0.23280730843544,0.2200443744659423,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.885715126991272,0.1811917126178741,0.813149094581604,284.8669738769531,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.51837158203125,284.8784484863281,1.0,0.361646294593811,1.0,1.0,0.0,1.0,-2.0212998390197754,2.021296501159668,3.291434495622525e-06,1.559938907623291,0.86426842212677,0.86426842212677,0.0,43.30480194091797,85.0,43244.3046875,0.0,620.261962890625,1.0,280.9564514160156,283.7507629394531,295.3792419433594,298.2186584472656,293.1499938964844,293.1499938964844,281.25,41085.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840205192565918,1.0,0.0,0.0,3.687382221221924,3.6874074935913086,9.072555258171632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.193359375,0.0,1613.5997314453125,1895.4371337890625,0.0,2843.63232421875,0.9180121421813964,1.0,0.0,3.0,1.0,0.0
18175740,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9950969815254213,0.2751026749610901,0.2473923414945602,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9990000128746032,0.2939592897891998,0.345035582780838,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9990000128746032,0.3944190144538879,0.1960323899984359,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9488861560821532,0.2370270937681198,0.2238121926784515,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8674879670143127,0.1846081316471099,0.8280773162841797,285.1307678222656,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.5136108398437,285.1369323730469,1.0,0.3795609772205353,1.0,1.0,0.0,1.0,-2.1133720874786377,2.113368511199951,3.595044063331443e-06,1.631532073020935,1.0,1.0,0.0,48.55191802978516,105.0,44001.859375,0.0,713.4154052734375,1.0,281.243408203125,283.9815673828125,295.2992858886719,298.0945739746094,293.1499938964844,293.1499938964844,280.95001220703125,33094.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336811065673828,1.0,0.0,0.0,3.8336007595062256,3.8336260318756095,9.806342404772297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.09228515625,0.0,1724.3555908203125,1895.4371337890625,0.0,2782.739013671875,0.9442377686500548,1.0,0.0,3.0,1.0,0.0
18175800,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9950969815254213,0.2751026749610901,0.2473923414945602,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9990000128746032,0.2939592897891998,0.345035582780838,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9990000128746032,0.3944190144538879,0.1960323899984359,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9488861560821532,0.2370270937681198,0.2238121926784515,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8674879670143127,0.1846081316471099,0.8280773162841797,285.1307678222656,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.5136108398437,285.1369323730469,1.0,0.3795609772205353,1.0,1.0,0.0,1.0,-2.1133720874786377,2.113368511199951,3.595044063331443e-06,1.631532073020935,1.0,1.0,0.0,48.55191802978516,105.0,44001.859375,0.0,713.4154052734375,1.0,281.243408203125,283.9815673828125,295.2992858886719,298.0945739746094,293.1499938964844,293.1499938964844,280.95001220703125,33094.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336811065673828,1.0,0.0,0.0,3.8336007595062256,3.8336260318756095,9.806342404772297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.09228515625,0.0,1724.3555908203125,1895.4371337890625,0.0,2782.739013671875,0.9442377686500548,1.0,0.0,3.0,1.0,0.0
18175860,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9400399923324584,0.277021050453186,0.2491682022809982,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9618629813194276,0.2947545945644378,0.3631982803344726,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.3931443095207214,0.2360182106494903,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8925415873527527,0.2411107122898101,0.2281461805105209,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8230085968971252,0.1876219809055328,0.8440808057785034,285.0129089355469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.477783203125,285.01593017578125,1.0,0.4019872546195984,1.0,1.0,0.0,1.0,-2.2062482833862305,2.206244468688965,3.916052719432628e-06,1.7037763595581057,1.0,1.0,0.0,59.571685791015625,125.0,46524.125,0.0,836.2262573242188,1.0,280.95635986328125,283.8075561523437,295.3737487792969,298.3823547363281,293.1499938964844,293.1499938964844,280.6499938964844,34259.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546597361564636,1.0,0.0,0.0,3.8986334800720215,3.898659467697144,1.0141870916413609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.62744140625,0.0,1813.8653564453125,1895.4371337890625,0.0,2978.932861328125,0.9599285125732422,1.0,0.0,3.0,1.0,0.0
18175920,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9400399923324584,0.277021050453186,0.2491682022809982,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9618629813194276,0.2947545945644378,0.3631982803344726,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.3931443095207214,0.2360182106494903,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8925415873527527,0.2411107122898101,0.2281461805105209,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8230085968971252,0.1876219809055328,0.8440808057785034,285.0129089355469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.477783203125,285.01593017578125,1.0,0.4019872546195984,1.0,1.0,0.0,1.0,-2.2062482833862305,2.206244468688965,3.916052719432628e-06,1.7037763595581057,1.0,1.0,0.0,59.571685791015625,125.0,46524.125,0.0,836.2262573242188,1.0,280.95635986328125,283.8075561523437,295.3737487792969,298.3823547363281,293.1499938964844,293.1499938964844,280.6499938964844,34259.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546597361564636,1.0,0.0,0.0,3.8986334800720215,3.898659467697144,1.0141870916413609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.62744140625,0.0,1813.8653564453125,1895.4371337890625,0.0,2978.932861328125,0.9599285125732422,1.0,0.0,3.0,1.0,0.0
18175980,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8661307692527771,0.2795389592647552,0.2519775629043579,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8836541175842285,0.2966379225254059,0.3660137057304382,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9717506170272828,0.3831811249256134,0.2703813314437866,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8298620581626892,0.2445854991674423,0.2322180867195129,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7637718915939331,0.1899021863937378,0.8581541180610657,284.90936279296875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.4080505371094,284.9103698730469,1.0,0.4254554510116577,1.0,1.0,0.0,1.0,-2.268330812454224,2.2683265209198,4.141110366617795e-06,1.753369927406311,0.9360764622688292,0.9360764622688292,0.0,78.22189331054688,143.0,48418.64453125,0.0,970.7923583984376,1.0,280.65679931640625,283.65777587890625,295.3663635253906,298.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,37252.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760058879852295,1.0,0.0,0.0,3.858711242675781,3.8587374687194815,9.935228035828914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.03564453125,0.0,1787.90869140625,1895.4371337890625,0.0,3179.13916015625,0.95302414894104,1.0,0.0,3.0,1.0,0.0
18176040,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8661307692527771,0.2795389592647552,0.2519775629043579,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8836541175842285,0.2966379225254059,0.3660137057304382,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9717506170272828,0.3831811249256134,0.2703813314437866,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8298620581626892,0.2445854991674423,0.2322180867195129,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7637718915939331,0.1899021863937378,0.8581541180610657,284.90936279296875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.4080505371094,284.9103698730469,1.0,0.4254554510116577,1.0,1.0,0.0,1.0,-2.268330812454224,2.2683265209198,4.141110366617795e-06,1.753369927406311,0.9360764622688292,0.9360764622688292,0.0,78.22189331054688,143.0,48418.64453125,0.0,970.7923583984376,1.0,280.65679931640625,283.65777587890625,295.3663635253906,298.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,37252.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760058879852295,1.0,0.0,0.0,3.858711242675781,3.8587374687194815,9.935228035828914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.03564453125,0.0,1787.90869140625,1895.4371337890625,0.0,3179.13916015625,0.95302414894104,1.0,0.0,3.0,1.0,0.0
18176100,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.8384310603141785,0.2808496356010437,0.2535573244094848,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8542273044586182,0.2978875637054443,0.3679976463317871,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9314268231391908,0.3795604705810547,0.2675226330757141,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8041593432426453,0.2461876720190048,0.2341875284910202,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.7398524284362793,0.1909330934286117,0.8648582100868225,284.800537109375,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3953552246094,284.7977905273437,1.0,0.4362276196479797,1.0,1.0,0.0,1.0,-2.2846031188964844,2.2845988273620605,4.199448085273616e-06,1.7653687000274658,0.8338222503662109,0.8338222503662109,0.0,89.1657485961914,143.0,49189.0859375,0.0,1027.647705078125,1.0,280.3961181640625,283.52947998046875,295.37030029296875,298.6497802734375,293.1499938964844,293.1499938964844,280.3500061035156,41902.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864058256149292,1.0,0.0,0.0,3.753101348876953,3.753127336502075,9.398831366524972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.3359375,0.0,1696.34228515625,1895.4371337890625,0.0,3276.579833984375,0.9294818639755248,1.0,0.0,3.0,1.0,0.0
18176160,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8167590498924255,0.2822809219360351,0.2551263570785522,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8316907286643982,0.2993213534355163,0.3701326847076416,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8986111879348755,0.3775952756404876,0.2658652365207672,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.781880795955658,0.2478048056364059,0.2360894829034805,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7211819887161255,0.1919835209846496,0.8713836669921875,284.87060546875,284.95001220703125,296.9535827636719,292.26727294921875,296.9525146484375,297.39263916015625,284.8785705566406,1.0,0.4463715553283691,1.0,1.0,0.0,1.0,-2.2965900897979736,2.29658579826355,4.243429884809302e-06,1.7746214866638184,0.8398675322532654,0.8398675322532654,0.0,100.29006958007812,131.0,48973.28515625,0.0,1083.783447265625,1.0,280.3573303222656,283.610107421875,295.3177185058594,298.5227966308594,293.1499938964844,293.1499938964844,280.6499938964844,42201.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892267942428589,1.0,0.0,0.0,3.5917210578918457,3.591745615005493,8.607925678916217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.55029296875,0.0,1514.953857421875,1895.4371337890625,0.0,3302.97607421875,0.8982519507408142,1.0,0.0,3.0,1.0,0.0
18176220,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8046452403068542,0.2865777015686035,0.258931428194046,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8196685910224915,0.3034608066082001,0.3751781582832336,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8797422051429749,0.3778456151485443,0.2654256820678711,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7703818678855896,0.2519020140171051,0.2400462031364441,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.710669994354248,0.1948237121105194,0.8846651911735535,285.0436706542969,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3962707519531,285.0426025390625,1.0,0.4562956392765045,1.0,1.0,0.0,1.0,-2.3259971141815186,2.3259928226470947,4.352384166850243e-06,1.7973378896713257,0.9845385551452636,0.9845385551452636,0.0,109.555908203125,119.0,48892.8125,0.0,1152.480712890625,1.0,280.6429138183594,283.7652587890625,295.2364807128906,298.3489990234375,293.1499938964844,293.1499938964844,280.3500061035156,32591.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796643018722534,1.0,0.0,0.0,3.7446465492248535,3.744670867919922,9.356533041682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.92138671875,0.0,1614.8773193359375,1895.4371337890625,0.0,3213.434326171875,0.9241238832473756,1.0,0.0,3.0,1.0,0.0
18176280,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8046452403068542,0.2865777015686035,0.258931428194046,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8196685910224915,0.3034608066082001,0.3751781582832336,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8797422051429749,0.3778456151485443,0.2654256820678711,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7703818678855896,0.2519020140171051,0.2400462031364441,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.710669994354248,0.1948237121105194,0.8846651911735535,285.0436706542969,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3962707519531,285.0426025390625,1.0,0.4562956392765045,1.0,1.0,0.0,1.0,-2.3259971141815186,2.3259928226470947,4.352384166850243e-06,1.7973378896713257,0.9845385551452636,0.9845385551452636,0.0,109.555908203125,119.0,48892.8125,0.0,1152.480712890625,1.0,280.6429138183594,283.7652587890625,295.2364807128906,298.3489990234375,293.1499938964844,293.1499938964844,280.3500061035156,32591.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796643018722534,1.0,0.0,0.0,3.7446465492248535,3.744670867919922,9.356533041682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.92138671875,0.0,1614.8773193359375,1895.4371337890625,0.0,3213.434326171875,0.9241238832473756,1.0,0.0,3.0,1.0,0.0
18176340,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8083844780921936,0.2901873588562011,0.2624067366123199,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8231281042098999,0.3073474466800689,0.3801287412643432,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.880768895149231,0.379019558429718,0.2662394046783447,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7744725346565247,0.2556816637516022,0.2437543123960495,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7141135334968567,0.197524607181549,0.8972095847129822,284.9062805175781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.39697265625,284.91070556640625,1.0,0.4602732062339782,1.0,1.0,0.0,1.0,-2.355252981185913,2.35524845123291,4.462445303943241e-06,1.8200616836547847,0.8858664035797119,0.8858664035797119,0.0,110.40898895263672,107.0,50090.53125,0.0,1188.8629150390625,1.0,280.3565368652344,283.6072082519531,295.2960510253906,298.5451965332031,293.1499938964844,293.1499938964844,280.6499938964844,38081.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919814825057983,1.0,0.0,0.0,3.679318904876709,3.679343700408936,9.032920615936746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5244140625,0.0,1581.73095703125,1895.4371337890625,0.0,3328.733154296875,0.91341233253479,1.0,0.0,3.0,1.0,0.0
18176400,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8083844780921936,0.2901873588562011,0.2624067366123199,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8231281042098999,0.3073474466800689,0.3801287412643432,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.880768895149231,0.379019558429718,0.2662394046783447,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7744725346565247,0.2556816637516022,0.2437543123960495,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7141135334968567,0.197524607181549,0.8972095847129822,284.9062805175781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.39697265625,284.91070556640625,1.0,0.4602732062339782,1.0,1.0,0.0,1.0,-2.355252981185913,2.35524845123291,4.462445303943241e-06,1.8200616836547847,0.8858664035797119,0.8858664035797119,0.0,110.40898895263672,107.0,50090.53125,0.0,1188.8629150390625,1.0,280.3565368652344,283.6072082519531,295.2960510253906,298.5451965332031,293.1499938964844,293.1499938964844,280.6499938964844,38081.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919814825057983,1.0,0.0,0.0,3.679318904876709,3.679343700408936,9.032920615936746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5244140625,0.0,1581.73095703125,1895.4371337890625,0.0,3328.733154296875,0.91341233253479,1.0,0.0,3.0,1.0,0.0
18176460,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8211771249771118,0.294450432062149,0.2658158242702484,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8356924653053284,0.3116666078567505,0.3849643170833587,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8931154012680054,0.3813366889953613,0.2674754559993744,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.787883996963501,0.2597202062606811,0.2472639381885528,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7252887487411499,0.2004123628139495,0.9088722467422484,285.0760498046875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4030456542969,285.076416015625,1.0,0.4604951441287994,1.0,1.0,0.0,1.0,-2.383525848388672,2.383521318435669,4.569952579913661e-06,1.84190046787262,1.0,1.0,0.0,106.17092895507812,95.0,49918.69921875,0.0,1204.2069091796875,1.0,280.643310546875,283.7675170898437,295.24102783203125,298.413818359375,293.1499938964844,293.1499938964844,280.3500061035156,32838.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852686285972595,1.0,0.0,0.0,3.818438768386841,3.818463802337648,9.728926215757383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.49755859375,0.0,1704.016845703125,1895.4371337890625,0.0,3265.933837890625,0.940704107284546,1.0,0.0,3.0,1.0,0.0
18176520,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8211771249771118,0.294450432062149,0.2658158242702484,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8356924653053284,0.3116666078567505,0.3849643170833587,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8931154012680054,0.3813366889953613,0.2674754559993744,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.787883996963501,0.2597202062606811,0.2472639381885528,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7252887487411499,0.2004123628139495,0.9088722467422484,285.0760498046875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4030456542969,285.076416015625,1.0,0.4604951441287994,1.0,1.0,0.0,1.0,-2.383525848388672,2.383521318435669,4.569952579913661e-06,1.84190046787262,1.0,1.0,0.0,106.17092895507812,95.0,49918.69921875,0.0,1204.2069091796875,1.0,280.643310546875,283.7675170898437,295.24102783203125,298.413818359375,293.1499938964844,293.1499938964844,280.3500061035156,32838.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852686285972595,1.0,0.0,0.0,3.818438768386841,3.818463802337648,9.728926215757383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.49755859375,0.0,1704.016845703125,1895.4371337890625,0.0,3265.933837890625,0.940704107284546,1.0,0.0,3.0,1.0,0.0
18176580,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.838985800743103,0.2975821495056152,0.2686994075775146,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8542461395263672,0.3151072859764099,0.3891803920269012,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9127471446990968,0.38266721367836,0.2684472799301147,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8070394396781921,0.2629252970218658,0.2502641081809997,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7407909035682678,0.2025783509016037,0.9183002710342408,284.9085693359375,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.39898681640625,284.9110412597656,1.0,0.4583072066307068,1.0,1.0,0.0,1.0,-2.4069936275482178,2.406989097595215,4.660429112846032e-06,1.8601492643356323,0.9256077408790588,0.9256077408790588,0.0,99.40858459472656,83.0,51295.31640625,0.0,1203.8167724609375,1.0,280.35577392578125,283.5736694335937,295.3036804199219,298.6270751953125,293.1499938964844,293.1499938964844,280.04998779296875,36843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989285230636597,1.0,0.0,0.0,3.807864427566528,3.8078901767730713,9.675117098595365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0517578125,0.0,1722.57666015625,1895.4371337890625,0.0,3393.594482421875,0.9409911036491394,1.0,0.0,3.0,1.0,0.0
18176640,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.838985800743103,0.2975821495056152,0.2686994075775146,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8542461395263672,0.3151072859764099,0.3891803920269012,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9127471446990968,0.38266721367836,0.2684472799301147,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8070394396781921,0.2629252970218658,0.2502641081809997,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7407909035682678,0.2025783509016037,0.9183002710342408,284.9085693359375,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.39898681640625,284.9110412597656,1.0,0.4583072066307068,1.0,1.0,0.0,1.0,-2.4069936275482178,2.406989097595215,4.660429112846032e-06,1.8601492643356323,0.9256077408790588,0.9256077408790588,0.0,99.40858459472656,83.0,51295.31640625,0.0,1203.8167724609375,1.0,280.35577392578125,283.5736694335937,295.3036804199219,298.6270751953125,293.1499938964844,293.1499938964844,280.04998779296875,36843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989285230636597,1.0,0.0,0.0,3.807864427566528,3.8078901767730713,9.675117098595365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0517578125,0.0,1722.57666015625,1895.4371337890625,0.0,3393.594482421875,0.9409911036491394,1.0,0.0,3.0,1.0,0.0
18176700,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8494718074798584,0.2988559305667877,0.2697572708129883,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8653963208198547,0.3165525197982788,0.3908363878726959,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.9254361391067504,0.3830444812774658,0.2686465978622436,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8175435662269592,0.2642609775066376,0.251434713602066,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7499139904975891,0.2034063190221786,0.9215785264968872,284.8076477050781,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.3942565917969,284.8057861328125,1.0,0.4564462006092071,1.0,1.0,0.0,1.0,-2.41538143157959,2.415376901626587,4.692933998740045e-06,1.8666415214538568,0.8298464417457581,0.8298464417457581,0.0,95.5362319946289,83.0,52010.82421875,0.0,1197.666748046875,1.0,280.0967102050781,283.451904296875,295.3261108398437,298.7695007324219,293.1499938964844,293.1499938964844,280.04998779296875,41501.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069390296936036,1.0,0.0,0.0,3.705227851867676,3.70525336265564,9.16058297661948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.87353515625,0.0,1637.274169921875,1895.4371337890625,0.0,3468.17529296875,0.9187365770339966,1.0,0.0,3.0,1.0,0.0
18176760,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8617919683456421,0.3002137839794159,0.2707103490829468,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8784348368644714,0.3180171847343445,0.3923328518867492,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9402703046798706,0.3834986090660095,0.2687616646289825,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.829043447971344,0.2655931115150451,0.2524800896644592,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7605876922607422,0.2042039334774017,0.9242491722106934,284.877685546875,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.38995361328125,284.8840026855469,1.0,0.4541849493980407,1.0,1.0,0.0,1.0,-2.42251205444336,2.4225072860717773,4.720600827567978e-06,1.8721296787261963,0.8388151526451111,0.8388151526451111,0.0,91.32786560058594,71.0,51767.9765625,0.0,1188.614990234375,1.0,280.0575866699219,283.5283508300781,295.29168701171875,298.66064453125,293.1499938964844,293.1499938964844,280.3500061035156,41531.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908466637134552,1.0,0.0,0.0,3.560056209564209,3.5600805282592773,8.456818818558531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.3662109375,0.0,1475.7503662109375,1895.4371337890625,0.0,3482.3681640625,0.8907119631767273,1.0,0.0,3.0,1.0,0.0
18176820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8992311954498291,0.3041569888591766,0.2735525965690613,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9177793860435486,0.3218298256397247,0.3961564302444458,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9794814586639404,0.3856232464313507,0.2697042822837829,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8628438711166382,0.2689809203147888,0.2550640404224396,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7927455306053162,0.2063611447811126,0.9311913251876832,285.0312194824219,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3927917480469,285.0297546386719,1.0,0.4491317570209503,1.0,1.0,0.0,1.0,-2.442030906677246,2.442026138305664,4.7966514102881774e-06,1.8870928287506104,0.9682620763778688,0.9682620763778688,0.0,81.18678283691406,59.0,51614.859375,0.0,1169.2698974609375,1.0,280.3426513671875,283.67022705078125,295.2381286621094,298.513916015625,293.1499938964844,293.1499938964844,280.04998779296875,32708.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982813954353333,1.0,0.0,0.0,3.7094814777374254,3.709505558013916,9.181628115584316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.78369140625,0.0,1575.3306884765625,1895.4371337890625,0.0,3387.55908203125,0.9162091016769408,1.0,0.0,3.0,1.0,0.0
18176880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8992311954498291,0.3041569888591766,0.2735525965690613,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9177793860435486,0.3218298256397247,0.3961564302444458,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9794814586639404,0.3856232464313507,0.2697042822837829,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8628438711166382,0.2689809203147888,0.2550640404224396,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7927455306053162,0.2063611447811126,0.9311913251876832,285.0312194824219,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3927917480469,285.0297546386719,1.0,0.4491317570209503,1.0,1.0,0.0,1.0,-2.442030906677246,2.442026138305664,4.7966514102881774e-06,1.8870928287506104,0.9682620763778688,0.9682620763778688,0.0,81.18678283691406,59.0,51614.859375,0.0,1169.2698974609375,1.0,280.3426513671875,283.67022705078125,295.2381286621094,298.513916015625,293.1499938964844,293.1499938964844,280.04998779296875,32708.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982813954353333,1.0,0.0,0.0,3.7094814777374254,3.709505558013916,9.181628115584316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.78369140625,0.0,1575.3306884765625,1895.4371337890625,0.0,3387.55908203125,0.9162091016769408,1.0,0.0,3.0,1.0,0.0
18176940,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9456265568733216,0.3071006238460541,0.276153564453125,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.964796543121338,0.3249656558036804,0.3998401165008545,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.3875269293785095,0.2575232088565826,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9030397534370422,0.2717745900154114,0.2575516402721405,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8276786208152771,0.2080535441637039,0.9379034638404846,284.89959716796875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3880920410156,284.90252685546875,1.0,0.4429463148117065,1.0,1.0,0.0,1.0,-2.44807243347168,2.4480676651000977,4.821682523470372e-06,1.892442226409912,0.8663273453712463,0.8663273453712463,0.0,72.24335479736328,62.0,52457.796875,0.0,1137.556640625,1.0,280.0567932128906,283.5229187011719,295.30731201171875,298.70880126953125,293.1499938964844,293.1499938964844,280.3500061035156,38729.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089043140411376,1.0,0.0,0.0,3.6157188415527344,3.615742921829224,8.723336009097693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.1484375,0.0,1515.595458984375,1895.4371337890625,0.0,3486.4326171875,0.899802565574646,1.0,0.0,3.0,1.0,0.0
18177000,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9456265568733216,0.3071006238460541,0.276153564453125,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.964796543121338,0.3249656558036804,0.3998401165008545,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.3875269293785095,0.2575232088565826,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9030397534370422,0.2717745900154114,0.2575516402721405,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8276786208152771,0.2080535441637039,0.9379034638404846,284.89959716796875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3880920410156,284.90252685546875,1.0,0.4429463148117065,1.0,1.0,0.0,1.0,-2.44807243347168,2.4480676651000977,4.821682523470372e-06,1.892442226409912,0.8663273453712463,0.8663273453712463,0.0,72.24335479736328,62.0,52457.796875,0.0,1137.556640625,1.0,280.0567932128906,283.5229187011719,295.30731201171875,298.70880126953125,293.1499938964844,293.1499938964844,280.3500061035156,38729.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089043140411376,1.0,0.0,0.0,3.6157188415527344,3.615742921829224,8.723336009097693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.1484375,0.0,1515.595458984375,1895.4371337890625,0.0,3486.4326171875,0.899802565574646,1.0,0.0,3.0,1.0,0.0
18177060,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9742419719696044,0.3107453286647796,0.2789910435676574,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9900781512260436,0.3285568356513977,0.4037491381168365,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.3947384357452392,0.2387480735778808,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9328200817108154,0.2749108672142029,0.2601685523986816,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8497022986412048,0.2100086063146591,0.9451696872711182,285.0337829589844,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3926086425781,285.03240966796875,1.0,0.4402655661106109,1.0,1.0,0.0,1.0,-2.4511098861694336,2.451105117797852,4.832966169487918e-06,1.894434690475464,0.9878402948379515,0.9878402948379515,0.0,67.76161193847656,82.0,52026.6953125,0.0,1119.2896728515625,1.0,280.342529296875,283.65740966796875,295.26275634765625,298.5660400390625,293.1499938964844,293.1499938964844,280.04998779296875,32516.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001476168632507,1.0,0.0,0.0,3.753774642944336,3.753799200057984,9.402204455000174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.17236328125,0.0,1624.9095458984375,1895.4371337890625,0.0,3404.960205078125,0.9262368083000184,1.0,0.0,3.0,1.0,0.0
18177120,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9742419719696044,0.3107453286647796,0.2789910435676574,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9900781512260436,0.3285568356513977,0.4037491381168365,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.3947384357452392,0.2387480735778808,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9328200817108154,0.2749108672142029,0.2601685523986816,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8497022986412048,0.2100086063146591,0.9451696872711182,285.0337829589844,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3926086425781,285.03240966796875,1.0,0.4402655661106109,1.0,1.0,0.0,1.0,-2.4511098861694336,2.451105117797852,4.832966169487918e-06,1.894434690475464,0.9878402948379515,0.9878402948379515,0.0,67.76161193847656,82.0,52026.6953125,0.0,1119.2896728515625,1.0,280.342529296875,283.65740966796875,295.26275634765625,298.5660400390625,293.1499938964844,293.1499938964844,280.04998779296875,32516.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001476168632507,1.0,0.0,0.0,3.753774642944336,3.753799200057984,9.402204455000174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.17236328125,0.0,1624.9095458984375,1895.4371337890625,0.0,3404.960205078125,0.9262368083000184,1.0,0.0,3.0,1.0,0.0
18177180,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.971640944480896,0.3123755156993866,0.2807551920413971,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9877652525901794,0.3303155899047851,0.4062056541442871,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.3997422754764557,0.2422899007797241,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.929781436920166,0.2764472663402557,0.2618226706981659,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8471061587333679,0.2109231650829315,0.9500885605812072,284.8750915527344,284.95001220703125,297.3949890136719,292.29364013671875,297.3937683105469,297.3949890136719,284.8729248046875,1.0,0.4426551163196563,1.0,1.0,0.0,1.0,-2.457853317260742,2.45784854888916,4.858351530856453e-06,1.89900803565979,0.8833763599395752,0.8833763599395752,0.0,68.7885513305664,82.0,52998.9609375,0.0,1135.828369140625,1.0,280.0843505859375,283.48101806640625,295.3351745605469,298.7943725585937,293.1499938964844,293.1499938964844,280.04998779296875,37198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90825092792511,1.0,0.0,0.0,3.7323594093322754,3.732384443283081,9.295231393480208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.30615234375,0.0,1635.9156494140625,1895.4371337890625,0.0,3480.36474609375,0.9225406646728516,1.0,0.0,3.0,1.0,0.0
18177240,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9658966064453124,0.3134511709213257,0.2817650735378265,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9828062057495116,0.3315054476261139,0.4077413380146026,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.4022077918052673,0.2475936263799667,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9233940839767456,0.2774792909622192,0.2628609836101532,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8421138525009155,0.2115001082420349,0.9530141949653624,284.9030456542969,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.3951110839844,284.9080505371094,1.0,0.4460219740867615,1.0,1.0,0.0,1.0,-2.4716122150421143,2.471607208251953,4.912650638289051e-06,1.9095343351364136,0.883652925491333,0.883652925491333,0.0,70.50580596923828,102.0,53101.40234375,0.0,1159.0198974609375,1.0,280.0570373535156,283.5108947753906,295.3305969238281,298.7597961425781,293.1499938964844,293.1499938964844,280.3500061035156,38254.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104335308074952,1.0,0.0,0.0,3.670502185821533,3.67052698135376,8.989680964077706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.3349609375,0.0,1573.0582275390625,1895.4371337890625,0.0,3500.626953125,0.9118038415908812,1.0,0.0,3.0,1.0,0.0
