time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9549018144607544,0.3151786923408508,0.2831544578075409,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9730311036109924,0.3332184255123138,0.4097291827201843,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4038816094398498,0.2571382522583008,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9118704795837402,0.2789451777935028,0.2641929388046264,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8332180380821228,0.2123593688011169,0.956811785697937,285.0564880371094,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3955993652344,285.0650939941406,1.0,0.4513891935348511,1.0,1.0,0.0,1.0,-2.492738485336304,2.4927334785461426,4.996688858227572e-06,1.9257278442382808,0.9942825436592102,0.9942825436592102,0.0,73.55477142333984,102.0,52778.76171875,0.0,1196.851318359375,1.0,280.3030090332031,283.6690979003906,295.28094482421875,298.5801086425781,293.1499938964844,293.1499938964844,280.3500061035156,33286.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047756791114808,1.0,0.0,0.0,3.735958814620972,3.73598313331604,9.313167765867548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.29052734375,0.0,1610.141845703125,1895.4371337890625,0.0,3448.058349609375,0.924655020236969,1.0,0.0,3.0,1.0,0.0
18177360,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9398890733718872,0.3171610832214355,0.2849921286106109,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9590941667556764,0.3351198136806488,0.4121632874011993,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.4040121734142303,0.2700648605823517,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8980886340141296,0.2805550396442413,0.2658082246780395,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8218948841094971,0.2133291214704513,0.9616583585739136,285.06939697265625,284.95001220703125,297.4707336425781,292.31451416015625,297.4601745605469,297.3939208984375,285.0605773925781,1.0,0.4580878615379333,0.8981271982192993,0.8981271982192993,0.2000000029802322,1.0,-2.520459651947021,2.1925716400146484,0.3278879225254059,1.6206200122833252,1.0,1.0,0.0,77.608642578125,120.0,52231.80078125,0.0,1246.227783203125,1.0,280.3429260253906,283.6331481933594,295.3008728027344,298.6580810546875,293.1499938964844,293.1499938964844,280.04998779296875,32818.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037125706672668,1.0,0.0,0.0,3.814965009689331,3.8149900436401367,9.711233133202768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.45556640625,0.0,1699.6846923828125,1895.4371337890625,0.0,3438.166015625,0.9400283098220824,1.0,0.0,3.0,1.0,0.0
18177420,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.88754802942276,0.3191753923892975,0.2878499925136566,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.9044722318649292,0.3374602198600769,0.4163151085376739,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.96388041973114,0.3987539708614349,0.2803950607776642,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8523083329200745,0.282460868358612,0.2685569524765014,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.7797041535377502,0.2141946703195572,0.9697638154029846,284.7877197265625,284.95001220703125,297.5242004394531,292.33135986328125,297.4486083984375,297.3720703125,284.79315185546875,1.0,0.4721798896789551,0.6943815350532532,0.6943815350532532,0.6000000238418579,1.0,-2.5501651763916016,1.2801307439804075,1.2700344324111938,0.7049504518508911,0.7862191200256348,0.7862191200256348,0.0,92.3341827392578,138.0,48198.50390625,0.0,1345.4967041015625,1.0,280.057373046875,283.3288269042969,295.30792236328125,298.5519714355469,293.1499938964844,293.1499938964844,280.3500061035156,46272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048811197280884,1.0,0.0,0.0,3.512681245803833,3.5127058029174805,8.233240578192635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.22509765625,0.0,1459.6624755859375,1895.4371337890625,0.0,3449.03955078125,0.8816795349121094,1.0,0.0,3.0,1.0,0.0
18177480,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.88754802942276,0.3191753923892975,0.2878499925136566,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.9044722318649292,0.3374602198600769,0.4163151085376739,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.96388041973114,0.3987539708614349,0.2803950607776642,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8523083329200745,0.282460868358612,0.2685569524765014,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.7797041535377502,0.2141946703195572,0.9697638154029846,284.7877197265625,284.95001220703125,297.5242004394531,292.33135986328125,297.4486083984375,297.3720703125,284.79315185546875,1.0,0.4721798896789551,0.6943815350532532,0.6943815350532532,0.6000000238418579,1.0,-2.5501651763916016,1.2801307439804075,1.2700344324111938,0.7049504518508911,0.7862191200256348,0.7862191200256348,0.0,92.3341827392578,138.0,48198.50390625,0.0,1345.4967041015625,1.0,280.057373046875,283.3288269042969,295.30792236328125,298.5519714355469,293.1499938964844,293.1499938964844,280.3500061035156,46272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048811197280884,1.0,0.0,0.0,3.512681245803833,3.5127058029174805,8.233240578192635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.22509765625,0.0,1459.6624755859375,1895.4371337890625,0.0,3449.03955078125,0.8816795349121094,1.0,0.0,3.0,1.0,0.0
18177540,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8505210876464844,0.3221578299999237,0.2907389998435974,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8658683896064758,0.3403538167476654,0.420311689376831,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.913624107837677,0.3972783386707306,0.2789773344993591,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8186474442481995,0.2847429811954498,0.271112322807312,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7467958927154541,0.2152256667613983,0.9766125082969666,284.9320678710937,284.95001220703125,297.57794189453125,292.3498229980469,297.44189453125,297.3645935058594,284.9325866699219,1.0,0.4865631461143493,0.4906358420848846,0.4906358420848846,1.0,1.0,-2.569981575012207,0.9273820519447328,1.6425994634628296,0.3472757339477539,0.8486250042915344,0.8486250042915344,0.0,108.6539077758789,156.0,45616.36328125,0.0,1441.048828125,1.0,280.3406677246094,283.469970703125,295.2186889648437,298.1678771972656,293.1499938964844,293.1499938964844,280.6499938964844,37451.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727719783782959,1.0,0.0,0.0,3.482456922531128,3.4824795722961426,8.092166012829693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.701171875,0.0,1364.9952392578125,1895.4371337890625,0.0,3148.8115234375,0.8688550591468811,1.0,0.0,3.0,1.0,0.0
18177600,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8505210876464844,0.3221578299999237,0.2907389998435974,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8658683896064758,0.3403538167476654,0.420311689376831,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.913624107837677,0.3972783386707306,0.2789773344993591,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8186474442481995,0.2847429811954498,0.271112322807312,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7467958927154541,0.2152256667613983,0.9766125082969666,284.9320678710937,284.95001220703125,297.57794189453125,292.3498229980469,297.44189453125,297.3645935058594,284.9325866699219,1.0,0.4865631461143493,0.4906358420848846,0.4906358420848846,1.0,1.0,-2.569981575012207,0.9273820519447328,1.6425994634628296,0.3472757339477539,0.8486250042915344,0.8486250042915344,0.0,108.6539077758789,156.0,45616.36328125,0.0,1441.048828125,1.0,280.3406677246094,283.469970703125,295.2186889648437,298.1678771972656,293.1499938964844,293.1499938964844,280.6499938964844,37451.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727719783782959,1.0,0.0,0.0,3.482456922531128,3.4824795722961426,8.092166012829693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.701171875,0.0,1364.9952392578125,1895.4371337890625,0.0,3148.8115234375,0.8688550591468811,1.0,0.0,3.0,1.0,0.0
18177660,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8249517679214478,0.3257785737514496,0.2944669425487518,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8387829065322876,0.3438009321689605,0.4252068698406219,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8801342844963074,0.3981411159038543,0.2797447741031647,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7921813726425171,0.2874751091003418,0.2742280066013336,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7237746715545654,0.2166158854961395,0.985468089580536,285.0643920898437,284.95001220703125,297.6319885253906,292.3697814941406,297.4656982421875,297.3661193847656,285.0634155273437,1.0,0.5014116168022156,0.5220119953155518,0.5220119953155518,1.0,1.0,-2.594288349151612,0.9754790663719176,1.6188092231750488,0.3896843194961548,0.9884607791900636,0.9884607791900636,0.0,125.56587982177734,144.0,45481.88671875,0.0,1547.8717041015625,1.0,280.6407775878906,283.6077575683594,295.27032470703125,298.1373291015625,293.1499938964844,293.1499938964844,280.3500061035156,31143.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486045598983765,1.0,0.0,0.0,3.66583251953125,3.665855646133423,8.966821383182833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.51220703125,0.0,1514.360595703125,1895.4371337890625,0.0,2922.2021484375,0.9055747389793396,1.0,0.0,3.0,1.0,0.0
18177720,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8249517679214478,0.3257785737514496,0.2944669425487518,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8387829065322876,0.3438009321689605,0.4252068698406219,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8801342844963074,0.3981411159038543,0.2797447741031647,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7921813726425171,0.2874751091003418,0.2742280066013336,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7237746715545654,0.2166158854961395,0.985468089580536,285.0643920898437,284.95001220703125,297.6319885253906,292.3697814941406,297.4656982421875,297.3661193847656,285.0634155273437,1.0,0.5014116168022156,0.5220119953155518,0.5220119953155518,1.0,1.0,-2.594288349151612,0.9754790663719176,1.6188092231750488,0.3896843194961548,0.9884607791900636,0.9884607791900636,0.0,125.56587982177734,144.0,45481.88671875,0.0,1547.8717041015625,1.0,280.6407775878906,283.6077575683594,295.27032470703125,298.1373291015625,293.1499938964844,293.1499938964844,280.3500061035156,31143.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486045598983765,1.0,0.0,0.0,3.66583251953125,3.665855646133423,8.966821383182833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.51220703125,0.0,1514.360595703125,1895.4371337890625,0.0,2922.2021484375,0.9055747389793396,1.0,0.0,3.0,1.0,0.0
18177780,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8200527429580688,0.3272934556007385,0.2962763607501983,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8337034583091736,0.3454155623912811,0.4276834428310394,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8731412887573242,0.3983925580978393,0.2802149057388305,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7868661284446716,0.2887299954891205,0.2757652997970581,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7189894318580627,0.2171852141618728,0.9894927144050598,284.9071655273437,284.95001220703125,297.6632080078125,292.3818664550781,297.4783935546875,297.3627319335937,284.90203857421875,1.0,0.5054106712341309,0.5400529503822327,0.5400529503822327,1.0,1.0,-2.606009721755981,1.0069665908813477,1.5990430116653442,0.4185645580291748,0.8988516330718994,0.8988516330718994,0.0,130.19497680664062,144.0,46831.33984375,0.0,1584.371826171875,1.0,280.3848876953125,283.4261169433594,295.3987121582031,298.4479064941406,293.1499938964844,293.1499938964844,280.3500061035156,35072.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561075925827026,1.0,0.0,0.0,3.690012216567993,3.6900362968444815,9.085500778382992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.55078125,0.0,1571.1236572265625,1895.4371337890625,0.0,2992.50537109375,0.9118484258651732,1.0,0.0,3.0,1.0,0.0
18177840,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8187648057937622,0.3281874060630798,0.2971728146076202,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8324465751647949,0.3464203774929046,0.429047167301178,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8708566427230835,0.3984024822711944,0.2802839279174804,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7854992747306824,0.289486825466156,0.2765800952911377,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7175453305244446,0.2174618691205978,0.9911954402923584,284.9071350097656,284.95001220703125,297.6863708496094,292.3910522460937,297.4866943359375,297.35791015625,284.9096984863281,1.0,0.5069901347160339,0.5533881783485413,0.5533881783485413,1.0,1.0,-2.611458539962769,1.0273621082305908,1.5840965509414673,0.437707245349884,0.8853976726531982,0.8853976726531982,0.0,131.7732696533203,132.0,46913.671875,0.0,1598.8681640625,1.0,280.3567810058594,283.4319763183594,295.42047119140625,298.4571228027344,293.1499938964844,293.1499938964844,280.6499938964844,37150.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595733642578125,1.0,0.0,0.0,3.643645763397217,3.643669843673706,8.85860970356589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.05859375,0.0,1534.7059326171875,1895.4371337890625,0.0,3025.00341796875,0.9044841527938844,1.0,0.0,3.0,1.0,0.0
18177900,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8198435306549072,0.3296881914138794,0.2982701063156128,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8335335850715637,0.3479012548923492,0.4306304454803467,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8711400032043457,0.3988599479198456,0.2804133296012878,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7865326404571533,0.290620893239975,0.2775034606456756,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.718064546585083,0.2179674655199051,0.992938220500946,285.044189453125,284.95001220703125,297.71368408203125,292.40216064453125,297.4993591308594,297.35650634765625,285.051025390625,1.0,0.5076937079429626,0.5690762400627136,0.5690762400627136,1.0,1.0,-2.6175968647003174,1.049628734588623,1.5679681301116943,0.4584708511829376,0.9836145639419556,0.9836145639419556,0.0,131.89398193359375,132.0,46352.40625,0.0,1607.8778076171875,1.0,280.6022033691406,283.5832824707031,295.376953125,298.2883605957031,293.1499938964844,293.1499938964844,280.6499938964844,33114.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542301654815674,1.0,0.0,0.0,3.7034759521484375,3.703499794006348,9.151922313321849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2080078125,0.0,1571.572265625,1895.4371337890625,0.0,2974.906005859375,0.9170535802841188,1.0,0.0,3.0,1.0,0.0
18177960,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8238808512687683,0.3314647674560547,0.2997166216373443,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8375272750854492,0.3496042191982269,0.4325293004512787,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8747697472572327,0.3996150195598602,0.280816912651062,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7905616760253906,0.291945606470108,0.2786183059215545,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7210904955863953,0.218635693192482,0.9953226447105408,285.05438232421875,284.95001220703125,297.7410888671875,292.4135437011719,297.51153564453125,297.3583068847656,285.0534973144531,1.0,0.5075445175170898,0.5675485134124756,0.5675485134124756,1.0,1.0,-2.625777244567871,1.052782654762268,1.5729947090148926,0.459696501493454,1.0,1.0,0.0,130.292236328125,120.0,46616.7109375,0.0,1612.160400390625,1.0,280.6429138183594,283.5821838378906,295.3985900878906,298.3670349121094,293.1499938964844,293.1499938964844,280.3500061035156,32379.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529193997383118,1.0,0.0,0.0,3.79188084602356,3.791905641555786,9.594065204510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.02734375,0.0,1668.6756591796875,1895.4371337890625,0.0,2962.621826171875,0.9344629645347596,1.0,0.0,3.0,1.0,0.0
18178020,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8351293206214905,0.3338296413421631,0.3019210696220398,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8491834402084351,0.3521862030029297,0.4356931746006012,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8860161900520325,0.4000564813613891,0.2811737954616546,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8022363781929016,0.2938909232616424,0.2804239392280578,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7299878001213074,0.2194452285766601,0.9985988736152648,284.8902893066406,284.95001220703125,297.79620361328125,292.43707275390625,297.5287170410156,297.3510131835937,284.8921813964844,1.0,0.5051554441452026,0.5644930005073547,0.5644930005073547,1.0,1.0,-2.6378941535949707,1.0544878244400024,1.5834063291549685,0.4586483538150787,0.8998097777366638,0.8998097777366638,0.0,124.73949432373048,108.0,47742.04296875,0.0,1604.237548828125,1.0,280.3569641113281,283.3994140625,295.4833374023437,298.5905456542969,293.1499938964844,293.1499938964844,280.04998779296875,37718.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666654229164124,1.0,0.0,0.0,3.748432874679565,3.74845814704895,9.375463605465484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.087890625,0.0,1658.66796875,1895.4371337890625,0.0,3091.529052734375,0.9283140301704408,1.0,0.0,3.0,1.0,0.0
18178080,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8351293206214905,0.3338296413421631,0.3019210696220398,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8491834402084351,0.3521862030029297,0.4356931746006012,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8860161900520325,0.4000564813613891,0.2811737954616546,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8022363781929016,0.2938909232616424,0.2804239392280578,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7299878001213074,0.2194452285766601,0.9985988736152648,284.8902893066406,284.95001220703125,297.79620361328125,292.43707275390625,297.5287170410156,297.3510131835937,284.8921813964844,1.0,0.5051554441452026,0.5644930005073547,0.5644930005073547,1.0,1.0,-2.6378941535949707,1.0544878244400024,1.5834063291549685,0.4586483538150787,0.8998097777366638,0.8998097777366638,0.0,124.73949432373048,108.0,47742.04296875,0.0,1604.237548828125,1.0,280.3569641113281,283.3994140625,295.4833374023437,298.5905456542969,293.1499938964844,293.1499938964844,280.04998779296875,37718.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666654229164124,1.0,0.0,0.0,3.748432874679565,3.74845814704895,9.375463605465484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.087890625,0.0,1658.66796875,1895.4371337890625,0.0,3091.529052734375,0.9283140301704408,1.0,0.0,3.0,1.0,0.0
18178140,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8506148457527161,0.3360039591789245,0.3034810125827789,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8655540347099304,0.3545400202274322,0.438104897737503,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9020758271217346,0.4002858400344848,0.2810439467430115,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8175459504127502,0.2956012487411499,0.2816921472549438,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7422802448272705,0.2200288325548172,0.999663770198822,284.873291015625,284.95001220703125,297.8517150878906,292.46148681640625,297.5450134277344,297.3421936035156,284.87750244140625,1.0,0.5006745457649231,0.5614374876022339,0.5614374876022339,1.0,1.0,-2.6446454524993896,1.0537344217300415,1.5909109115600586,0.4562345445156097,0.815014123916626,0.815014123916626,0.0,117.01654815673828,96.0,47918.3125,0.0,1578.92236328125,1.0,280.0582275390625,283.3689270019531,295.4866943359375,298.6226806640625,293.1499938964844,293.1499938964844,280.3500061035156,42263.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750574588775635,1.0,0.0,0.0,3.455686330795288,3.455709457397461,7.968230875121662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.5693359375,0.0,1371.907958984375,1895.4371337890625,0.0,3170.24560546875,0.8683348298072815,1.0,0.0,3.0,1.0,0.0
18178200,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8506148457527161,0.3360039591789245,0.3034810125827789,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8655540347099304,0.3545400202274322,0.438104897737503,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9020758271217346,0.4002858400344848,0.2810439467430115,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8175459504127502,0.2956012487411499,0.2816921472549438,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7422802448272705,0.2200288325548172,0.999663770198822,284.873291015625,284.95001220703125,297.8517150878906,292.46148681640625,297.5450134277344,297.3421936035156,284.87750244140625,1.0,0.5006745457649231,0.5614374876022339,0.5614374876022339,1.0,1.0,-2.6446454524993896,1.0537344217300415,1.5909109115600586,0.4562345445156097,0.815014123916626,0.815014123916626,0.0,117.01654815673828,96.0,47918.3125,0.0,1578.92236328125,1.0,280.0582275390625,283.3689270019531,295.4866943359375,298.6226806640625,293.1499938964844,293.1499938964844,280.3500061035156,42263.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750574588775635,1.0,0.0,0.0,3.455686330795288,3.455709457397461,7.968230875121662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.5693359375,0.0,1371.907958984375,1895.4371337890625,0.0,3170.24560546875,0.8683348298072815,1.0,0.0,3.0,1.0,0.0
18178260,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8760533928871155,0.3395664691925049,0.3060064911842346,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8918514847755432,0.3579524159431457,0.4414304494857788,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9305877089500428,0.4018760323524475,0.2816281616687774,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8400958776473999,0.2982009947299957,0.2835204899311065,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7625651359558105,0.2213209122419357,1.0026458501815796,285.0095520019531,284.95001220703125,297.9076538085937,292.48663330078125,297.57037353515625,297.3475952148437,285.0092163085937,1.0,0.4953120648860931,0.5602121353149414,0.5602121353149414,1.0,1.0,-2.657228708267212,1.0577317476272583,1.599496841430664,0.4571683406829834,0.9233211874961852,0.9233211874961852,0.0,106.80594635009766,84.0,47539.90234375,0.0,1550.305908203125,1.0,280.3409423828125,283.507080078125,295.4453125,298.47296142578125,293.1499938964844,293.1499938964844,280.04998779296875,33291.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861982524394989,1.0,0.0,0.0,3.588935852050781,3.588958740234375,8.594580549470265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2734375,0.0,1446.363037109375,1895.4371337890625,0.0,3047.60009765625,0.8897505402565002,1.0,0.0,3.0,1.0,0.0
18178320,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8760533928871155,0.3395664691925049,0.3060064911842346,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8918514847755432,0.3579524159431457,0.4414304494857788,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9305877089500428,0.4018760323524475,0.2816281616687774,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8400958776473999,0.2982009947299957,0.2835204899311065,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7625651359558105,0.2213209122419357,1.0026458501815796,285.0095520019531,284.95001220703125,297.9076538085937,292.48663330078125,297.57037353515625,297.3475952148437,285.0092163085937,1.0,0.4953120648860931,0.5602121353149414,0.5602121353149414,1.0,1.0,-2.657228708267212,1.0577317476272583,1.599496841430664,0.4571683406829834,0.9233211874961852,0.9233211874961852,0.0,106.80594635009766,84.0,47539.90234375,0.0,1550.305908203125,1.0,280.3409423828125,283.507080078125,295.4453125,298.47296142578125,293.1499938964844,293.1499938964844,280.04998779296875,33291.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861982524394989,1.0,0.0,0.0,3.588935852050781,3.588958740234375,8.594580549470265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2734375,0.0,1446.363037109375,1895.4371337890625,0.0,3047.60009765625,0.8897505402565002,1.0,0.0,3.0,1.0,0.0
18178380,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8940325379371643,0.3410879969596863,0.307390958070755,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9105308055877686,0.3595898747444153,0.4433484077453613,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.95070219039917,0.4023776352405548,0.2819733321666717,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.856063961982727,0.2994332015514374,0.2845872640609741,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7772791385650635,0.2219043970108032,1.0046119689941406,284.87762451171875,284.95001220703125,297.9391784667969,292.5009765625,297.5821228027344,297.34649658203125,284.8761901855469,1.0,0.4921161532402038,0.5595259666442871,0.5595259666442871,1.0,1.0,-2.664729356765747,1.0601881742477417,1.6045411825180054,0.4579144716262817,0.8335381150245667,0.8335381150245667,0.0,100.74278259277344,84.0,48416.79296875,0.0,1533.2071533203125,1.0,280.0893249511719,283.3576354980469,295.53192138671875,298.70977783203125,293.1499938964844,293.1499938964844,280.04998779296875,38357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690312504768372,1.0,0.0,0.0,3.5426502227783203,3.5426735877990723,8.374325375370972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.34912109375,0.0,1434.1070556640625,1895.4371337890625,0.0,3113.72314453125,0.8808022737503052,1.0,0.0,3.0,1.0,0.0
18178440,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9092094302177428,0.342149019241333,0.3081588745117187,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9276279211044312,0.3607639074325561,0.4445500075817108,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9661823511123656,0.4026371538639068,0.2820176482200622,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8697830438613892,0.3002969920635223,0.2852244675159454,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7897509336471558,0.2222740054130554,1.005441665649414,284.90899658203125,284.95001220703125,297.96405029296875,292.5123291015625,297.5904235839844,297.343994140625,284.9120788574219,1.0,0.4894252121448517,0.5589868426322937,0.5589868426322937,1.0,1.0,-2.6685800552368164,1.0612133741378784,1.607366681098938,0.4580248296260834,0.8369374871253967,0.8369374871253967,0.0,96.11595916748048,72.0,48298.00390625,0.0,1517.5023193359375,1.0,280.05816650390625,283.3905639648437,295.5355529785156,298.6752624511719,293.1499938964844,293.1499938964844,280.3500061035156,39090.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708651065826416,1.0,0.0,0.0,3.461737871170044,3.4617605209350586,7.996163162715675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.83203125,0.0,1355.5650634765625,1895.4371337890625,0.0,3130.92578125,0.8663926720619202,1.0,0.0,3.0,1.0,0.0
18178500,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9319695830345154,0.3437789380550384,0.3091849088668823,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.950718641281128,0.362395316362381,0.4460412561893463,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9847716093063354,0.4033220410346985,0.2821708917617798,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8888528347015381,0.3015223443508148,0.28601935505867,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8067641258239746,0.2228755205869674,1.0065861940383911,285.0323181152344,284.95001220703125,297.9924011230469,292.5253601074219,297.6023864746094,297.3452453613281,285.03662109375,1.0,0.4862910211086273,0.5583741664886475,0.5583741664886475,1.0,1.0,-2.673702001571656,1.0627130270004272,1.610988974571228,0.4582450985908508,0.9251310229301452,0.9251310229301452,0.0,90.57997131347656,72.0,47738.56640625,0.0,1499.360107421875,1.0,280.29736328125,283.5230712890625,295.4883117675781,298.4932556152344,293.1499938964844,293.1499938964844,280.3500061035156,33545.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639541268348694,1.0,0.0,0.0,3.5284812450408936,3.528503656387329,8.307472967317153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.29248046875,0.0,1384.37255859375,1895.4371337890625,0.0,3066.093994140625,0.8783560395240784,1.0,0.0,3.0,1.0,0.0
18178560,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9575211405754088,0.3455430865287781,0.3105423748493194,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.974371075630188,0.3641535937786102,0.4478757679462433,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.4042642116546631,0.2798544466495514,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9112820029258728,0.3028563261032104,0.2870358526706695,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8249762058258057,0.2235724329948425,1.0085618495941162,285.02685546875,284.95001220703125,298.0209045410156,292.5384826660156,297.61541748046875,297.34832763671875,285.02447509765625,1.0,0.4830423593521118,0.5577048659324646,0.5577048659324646,1.0,1.0,-2.6778054237365723,1.063651442527771,1.6141539812088013,0.4584249854087829,0.9494940638542176,0.9494940638542176,0.0,85.15850067138672,90.0,47999.93359375,0.0,1480.28955078125,1.0,280.3417358398437,283.50946044921875,295.51055908203125,298.56591796875,293.1499938964844,293.1499938964844,280.04998779296875,32180.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613046407699585,1.0,0.0,0.0,3.6252408027648926,3.6252639293670654,8.769342230152688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0625,0.0,1477.4151611328125,1895.4371337890625,0.0,3041.2412109375,0.8968878984451294,1.0,0.0,3.0,1.0,0.0
18178620,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9613001346588136,0.347852498292923,0.3128839135169983,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9778595566749572,0.3668168187141418,0.4514045715332031,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4064772129058838,0.2788124084472656,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.914955198764801,0.3047855794429779,0.2890367209911346,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8270528316497803,0.2244071960449218,1.0129693746566772,284.9039001464844,284.95001220703125,298.0782775878906,292.5648803710937,297.63543701171875,297.3442687988281,284.90753173828125,1.0,0.4856610298156738,0.5563663244247437,0.5563663244247437,1.0,1.0,-2.690354824066162,1.0675287246704102,1.622826099395752,0.4589594900608063,0.8494064211845398,0.8494064211845398,0.0,85.28938293457031,108.0,48838.11328125,0.0,1498.1546630859375,1.0,280.0577697753906,283.3736877441406,295.5967102050781,298.77008056640625,293.1499938964844,293.1499938964844,280.3500061035156,38719.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720335364341736,1.0,0.0,0.0,3.5170257091522217,3.5170490741729736,8.253618375420047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.42578125,0.0,1409.804931640625,1895.4371337890625,0.0,3141.885498046875,0.8781618475914001,1.0,0.0,3.0,1.0,0.0
18178680,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9613001346588136,0.347852498292923,0.3128839135169983,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9778595566749572,0.3668168187141418,0.4514045715332031,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4064772129058838,0.2788124084472656,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.914955198764801,0.3047855794429779,0.2890367209911346,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8270528316497803,0.2244071960449218,1.0129693746566772,284.9039001464844,284.95001220703125,298.0782775878906,292.5648803710937,297.63543701171875,297.3442687988281,284.90753173828125,1.0,0.4856610298156738,0.5563663244247437,0.5563663244247437,1.0,1.0,-2.690354824066162,1.0675287246704102,1.622826099395752,0.4589594900608063,0.8494064211845398,0.8494064211845398,0.0,85.28938293457031,108.0,48838.11328125,0.0,1498.1546630859375,1.0,280.0577697753906,283.3736877441406,295.5967102050781,298.77008056640625,293.1499938964844,293.1499938964844,280.3500061035156,38719.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720335364341736,1.0,0.0,0.0,3.5170257091522217,3.5170490741729736,8.253618375420047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.42578125,0.0,1409.804931640625,1895.4371337890625,0.0,3141.885498046875,0.8781618475914001,1.0,0.0,3.0,1.0,0.0
18178740,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9407055974006652,0.3510522544384002,0.3157050609588623,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9590200185775756,0.3700990378856659,0.4554447531700134,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.988418996334076,0.4071346521377563,0.2850087881088257,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8955365419387817,0.3071929216384887,0.2913625836372375,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8108473420143127,0.2255565673112869,1.0186110734939575,285.0362243652344,284.95001220703125,298.1361999511719,292.5913391113281,297.65924072265625,297.3457946777344,285.0354309082031,1.0,0.4938559830188751,0.5550277233123779,0.5550277233123779,1.0,1.0,-2.7160770893096924,1.077136754989624,1.638940453529358,0.4626314640045166,0.9742332100868224,0.9742332100868224,0.0,91.7575912475586,126.0,48733.03125,0.0,1563.0687255859375,1.0,280.3415832519531,283.5038757324219,295.5704650878906,298.6672058105469,293.1499938964844,293.1499938964844,280.04998779296875,32017.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636243343353271,1.0,0.0,0.0,3.68486213684082,3.684885740280152,9.06015827695228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.798828125,0.0,1542.2210693359375,1895.4371337890625,0.0,3063.000732421875,0.9103480577468872,1.0,0.0,3.0,1.0,0.0
18178800,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9407055974006652,0.3510522544384002,0.3157050609588623,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9590200185775756,0.3700990378856659,0.4554447531700134,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.988418996334076,0.4071346521377563,0.2850087881088257,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8955365419387817,0.3071929216384887,0.2913625836372375,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8108473420143127,0.2255565673112869,1.0186110734939575,285.0362243652344,284.95001220703125,298.1361999511719,292.5913391113281,297.65924072265625,297.3457946777344,285.0354309082031,1.0,0.4938559830188751,0.5550277233123779,0.5550277233123779,1.0,1.0,-2.7160770893096924,1.077136754989624,1.638940453529358,0.4626314640045166,0.9742332100868224,0.9742332100868224,0.0,91.7575912475586,126.0,48733.03125,0.0,1563.0687255859375,1.0,280.3415832519531,283.5038757324219,295.5704650878906,298.6672058105469,293.1499938964844,293.1499938964844,280.04998779296875,32017.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636243343353271,1.0,0.0,0.0,3.68486213684082,3.684885740280152,9.06015827695228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.798828125,0.0,1542.2210693359375,1895.4371337890625,0.0,3063.000732421875,0.9103480577468872,1.0,0.0,3.0,1.0,0.0
18178860,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9011154770851136,0.353051483631134,0.3182782828807831,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.918765664100647,0.3725564181804657,0.4594089984893799,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9507644772529602,0.4070281088352203,0.2853828370571136,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8615724444389343,0.3088711500167846,0.2936533391475677,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7792791128158569,0.2261129021644592,1.024286150932312,284.8987121582031,284.95001220703125,298.1946716308594,292.6177673339844,297.6766662597656,297.3369445800781,284.9017333984375,1.0,0.5045429468154907,0.5535175800323486,0.5535175800323486,1.0,1.0,-2.731287717819214,1.0818363428115845,1.649451494216919,0.4638990461826324,0.8692671656608582,0.8692671656608582,0.0,104.36089324951172,144.0,49778.09765625,0.0,1644.333251953125,1.0,280.05694580078125,283.34814453125,295.6576232910156,298.8901062011719,293.1499938964844,293.1499938964844,280.3500061035156,38251.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758803606033325,1.0,0.0,0.0,3.611892938613892,3.611917018890381,8.704885203769663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.994140625,0.0,1507.8536376953125,1895.4371337890625,0.0,3177.9619140625,0.8984173536300659,1.0,0.0,3.0,1.0,0.0
18178920,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9011154770851136,0.353051483631134,0.3182782828807831,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.918765664100647,0.3725564181804657,0.4594089984893799,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9507644772529602,0.4070281088352203,0.2853828370571136,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8615724444389343,0.3088711500167846,0.2936533391475677,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7792791128158569,0.2261129021644592,1.024286150932312,284.8987121582031,284.95001220703125,298.1946716308594,292.6177673339844,297.6766662597656,297.3369445800781,284.9017333984375,1.0,0.5045429468154907,0.5535175800323486,0.5535175800323486,1.0,1.0,-2.731287717819214,1.0818363428115845,1.649451494216919,0.4638990461826324,0.8692671656608582,0.8692671656608582,0.0,104.36089324951172,144.0,49778.09765625,0.0,1644.333251953125,1.0,280.05694580078125,283.34814453125,295.6576232910156,298.8901062011719,293.1499938964844,293.1499938964844,280.3500061035156,38251.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758803606033325,1.0,0.0,0.0,3.611892938613892,3.611917018890381,8.704885203769663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.994140625,0.0,1507.8536376953125,1895.4371337890625,0.0,3177.9619140625,0.8984173536300659,1.0,0.0,3.0,1.0,0.0
18178980,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8698403835296631,0.355912834405899,0.3210795819759369,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8856707811355591,0.3755906820297241,0.4635505676269531,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9117698073387146,0.4080115854740143,0.2862281203269958,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8332683444023132,0.3109844624996185,0.296017438173294,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.752102255821228,0.2269363701343536,1.0299780368804932,285.0376892089844,284.95001220703125,298.2536926269531,292.6439514160156,297.6999816894531,297.33740234375,285.0362243652344,1.0,0.5167535543441772,0.5520074367523193,0.5520074367523193,1.0,1.0,-2.7491724491119385,1.087694525718689,1.6614779233932495,0.4655089974403381,0.9964364767074584,0.9964364767074584,0.0,119.02478790283205,162.0,49466.953125,0.0,1739.217041015625,1.0,280.3431091308594,283.48846435546875,295.6241149902344,298.7704772949219,293.1499938964844,293.1499938964844,280.04998779296875,32253.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678508996963501,1.0,0.0,0.0,3.761365413665772,3.76138973236084,9.440267945137748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.37939453125,0.0,1631.7462158203125,1895.4371337890625,0.0,3102.650390625,0.927596151828766,1.0,0.0,3.0,1.0,0.0
18179040,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8698403835296631,0.355912834405899,0.3210795819759369,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8856707811355591,0.3755906820297241,0.4635505676269531,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9117698073387146,0.4080115854740143,0.2862281203269958,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8332683444023132,0.3109844624996185,0.296017438173294,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.752102255821228,0.2269363701343536,1.0299780368804932,285.0376892089844,284.95001220703125,298.2536926269531,292.6439514160156,297.6999816894531,297.33740234375,285.0362243652344,1.0,0.5167535543441772,0.5520074367523193,0.5520074367523193,1.0,1.0,-2.7491724491119385,1.087694525718689,1.6614779233932495,0.4655089974403381,0.9964364767074584,0.9964364767074584,0.0,119.02478790283205,162.0,49466.953125,0.0,1739.217041015625,1.0,280.3431091308594,283.48846435546875,295.6241149902344,298.7704772949219,293.1499938964844,293.1499938964844,280.04998779296875,32253.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678508996963501,1.0,0.0,0.0,3.761365413665772,3.76138973236084,9.440267945137748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.37939453125,0.0,1631.7462158203125,1895.4371337890625,0.0,3102.650390625,0.927596151828766,1.0,0.0,3.0,1.0,0.0
18179100,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8563697338104248,0.3569391071796417,0.3225483000278473,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.871661365032196,0.3768557906150818,0.4657376408576965,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8958947062492371,0.4082202911376953,0.2867674827575683,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8210650682449341,0.3118258714675903,0.2972740232944488,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7406003475189209,0.2271918207406997,1.033131718635559,284.8935241699219,284.95001220703125,298.283447265625,292.6568908691406,297.7096862792969,297.3343811035156,284.8861694335937,1.0,0.5232468843460083,0.5512523651123047,0.5512523651123047,1.0,1.0,-2.7589118480682373,1.0909451246261597,1.6679668426513672,0.4665625393390655,0.9078375101089478,0.9078375101089478,0.0,126.9677505493164,162.0,50647.8515625,0.0,1791.1875,1.0,280.09478759765625,283.3185729980469,295.7030334472656,299.0205078125,293.1499938964844,293.1499938964844,280.04998779296875,35517.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759455680847168,1.0,0.0,0.0,3.76906156539917,3.769086599349976,9.478939091422944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.4345703125,0.0,1665.9803466796875,1895.4371337890625,0.0,3178.573486328125,0.9298319220542908,1.0,0.0,3.0,1.0,0.0
