time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8431908488273621,0.3576661646366119,0.3235816955566406,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.857977569103241,0.3778775036334991,0.4675045609474182,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8805355429649353,0.4081525206565857,0.2870169878005981,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8085019588470459,0.3124452829360962,0.2982537746429443,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7293878197669983,0.2272573858499527,1.0352851152420044,284.89288330078125,284.95001220703125,298.3133544921875,292.6697082519531,297.717529296875,297.32818603515625,284.8958435058594,1.0,0.529742956161499,0.5504487156867981,0.5504487156867981,1.0,1.0,-2.765855550765991,1.0928980112075806,1.6729575395584106,0.4669329226016998,0.8857297897338867,0.8857297897338867,0.0,135.58798217773438,165.0,50575.5625,0.0,1842.40380859375,1.0,280.0565795898437,283.3252868652344,295.708740234375,298.9914245605469,293.1499938964844,293.1499938964844,280.3500061035156,38163.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879850447177887,1.0,0.0,0.0,3.694746494293213,3.69477128982544,9.108829885917658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.09716796875,0.0,1599.9132080078125,1895.4371337890625,0.0,3215.1787109375,0.9167240262031556,1.0,0.0,3.0,1.0,0.0
18179220,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8299742341041565,0.3603675663471222,0.3260730803012848,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8442360162734985,0.3808070719242096,0.4713014364242553,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8642624020576477,0.4091641902923584,0.2877916693687439,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7944767475128174,0.3144026696681976,0.3003069162368774,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.717163622379303,0.2279056161642074,1.039426565170288,285.04132080078125,284.95001220703125,298.3736267089844,292.6949157714844,297.7411499023437,297.3287048339844,285.0404968261719,1.0,0.5384184122085571,0.5488414764404297,0.5488414764404297,1.0,1.0,-2.780730724334717,1.09721577167511,1.683514952659607,0.4677290022373199,1.0,1.0,0.0,146.68008422851562,153.0,50111.19140625,0.0,1918.0091552734373,1.0,280.3435974121094,283.4776916503906,295.6737976074219,298.86297607421875,293.1499938964844,293.1499938964844,280.04998779296875,32888.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715816736221313,1.0,0.0,0.0,3.822700262069702,3.822725296020508,9.750654044182738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.09375,0.0,1709.5482177734375,1895.4371337890625,0.0,3137.64697265625,0.9417458176612854,1.0,0.0,3.0,1.0,0.0
18179280,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8299742341041565,0.3603675663471222,0.3260730803012848,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8442360162734985,0.3808070719242096,0.4713014364242553,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8642624020576477,0.4091641902923584,0.2877916693687439,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7944767475128174,0.3144026696681976,0.3003069162368774,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.717163622379303,0.2279056161642074,1.039426565170288,285.04132080078125,284.95001220703125,298.3736267089844,292.6949157714844,297.7411499023437,297.3287048339844,285.0404968261719,1.0,0.5384184122085571,0.5488414764404297,0.5488414764404297,1.0,1.0,-2.780730724334717,1.09721577167511,1.683514952659607,0.4677290022373199,1.0,1.0,0.0,146.68008422851562,153.0,50111.19140625,0.0,1918.0091552734373,1.0,280.3435974121094,283.4776916503906,295.6737976074219,298.86297607421875,293.1499938964844,293.1499938964844,280.04998779296875,32888.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715816736221313,1.0,0.0,0.0,3.822700262069702,3.822725296020508,9.750654044182738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.09375,0.0,1709.5482177734375,1895.4371337890625,0.0,3137.64697265625,0.9417458176612854,1.0,0.0,3.0,1.0,0.0
18179340,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8295711874961853,0.3620677292346954,0.3279657065868377,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8440628051757812,0.3830804526805877,0.4744722247123718,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8625479340553284,0.4093483984470367,0.28818479180336,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.793910562992096,0.3158042430877685,0.3018949627876282,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7159477472305298,0.2281601279973983,1.0416007041931152,284.8907470703125,284.95001220703125,298.4345703125,292.7193603515625,297.7594909667969,297.3204650878906,284.89276123046875,1.0,0.5403455495834351,0.5472341775894165,0.5472341775894165,1.0,1.0,-2.7909421920776367,1.099428653717041,1.6915136575698853,0.4676769077777862,0.8994940519332886,0.8994940519332886,0.0,148.4791717529297,141.0,51187.64453125,0.0,1942.68017578125,1.0,280.05682373046875,283.30810546875,295.7550964355469,299.0777282714844,293.1499938964844,293.1499938964844,279.75,38067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829729557037354,1.0,0.0,0.0,3.7605886459350586,3.7606141567230233,9.436370191906462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.09912109375,0.0,1675.6588134765625,1895.4371337890625,0.0,3244.435302734375,0.9313591122627258,1.0,0.0,3.0,1.0,0.0
18179400,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8295711874961853,0.3620677292346954,0.3279657065868377,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8440628051757812,0.3830804526805877,0.4744722247123718,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8625479340553284,0.4093483984470367,0.28818479180336,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.793910562992096,0.3158042430877685,0.3018949627876282,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7159477472305298,0.2281601279973983,1.0416007041931152,284.8907470703125,284.95001220703125,298.4345703125,292.7193603515625,297.7594909667969,297.3204650878906,284.89276123046875,1.0,0.5403455495834351,0.5472341775894165,0.5472341775894165,1.0,1.0,-2.7909421920776367,1.099428653717041,1.6915136575698853,0.4676769077777862,0.8994940519332886,0.8994940519332886,0.0,148.4791717529297,141.0,51187.64453125,0.0,1942.68017578125,1.0,280.05682373046875,283.30810546875,295.7550964355469,299.0777282714844,293.1499938964844,293.1499938964844,279.75,38067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829729557037354,1.0,0.0,0.0,3.7605886459350586,3.7606141567230233,9.436370191906462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.09912109375,0.0,1675.6588134765625,1895.4371337890625,0.0,3244.435302734375,0.9313591122627258,1.0,0.0,3.0,1.0,0.0
18179460,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8356600403785706,0.3636606633663177,0.3291389048099518,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8507769107818604,0.3851923644542694,0.4767728447914123,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8681230545043945,0.4093717932701111,0.2880241572856903,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.800220787525177,0.3170289993286133,0.302851527929306,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.720406174659729,0.2282422482967376,1.0411278009414673,284.8788452148437,284.95001220703125,298.4961853027344,292.7428894042969,297.7776184082031,297.3116455078125,284.88153076171875,1.0,0.5383110642433167,0.5456838607788086,0.5456838607788086,1.0,1.0,-2.794867753982544,1.0989593267440796,1.6959084272384644,0.4662155210971832,0.8209991455078125,0.8209991455078125,0.0,144.80270385742188,129.0,51337.20703125,0.0,1931.40087890625,1.0,279.7585754394531,283.2786560058594,295.7607116699219,299.1095275878906,293.1499938964844,293.1499938964844,280.04998779296875,41724.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897302746772766,1.0,0.0,0.0,3.483367919921875,3.483391284942627,8.096400279100635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.01220703125,0.0,1396.4417724609375,1895.4371337890625,0.0,3307.685302734375,0.8738995790481567,1.0,0.0,3.0,1.0,0.0
18179520,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8356600403785706,0.3636606633663177,0.3291389048099518,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8507769107818604,0.3851923644542694,0.4767728447914123,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8681230545043945,0.4093717932701111,0.2880241572856903,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.800220787525177,0.3170289993286133,0.302851527929306,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.720406174659729,0.2282422482967376,1.0411278009414673,284.8788452148437,284.95001220703125,298.4961853027344,292.7428894042969,297.7776184082031,297.3116455078125,284.88153076171875,1.0,0.5383110642433167,0.5456838607788086,0.5456838607788086,1.0,1.0,-2.794867753982544,1.0989593267440796,1.6959084272384644,0.4662155210971832,0.8209991455078125,0.8209991455078125,0.0,144.80270385742188,129.0,51337.20703125,0.0,1931.40087890625,1.0,279.7585754394531,283.2786560058594,295.7607116699219,299.1095275878906,293.1499938964844,293.1499938964844,280.04998779296875,41724.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897302746772766,1.0,0.0,0.0,3.483367919921875,3.483391284942627,8.096400279100635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.01220703125,0.0,1396.4417724609375,1895.4371337890625,0.0,3307.685302734375,0.8738995790481567,1.0,0.0,3.0,1.0,0.0
18179580,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8437445163726807,0.3655753433704376,0.3303743004798889,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8593652248382568,0.3872165381908417,0.4786810278892517,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8762327432632446,0.4102113246917724,0.2882489860057831,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8083534240722656,0.3183727860450744,0.3037178814411163,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7265514135360718,0.2287244945764541,1.0415931940078735,285.015869140625,284.95001220703125,298.5360107421875,292.75738525390625,297.794921875,297.31512451171875,285.0151672363281,1.0,0.535895586013794,0.5446916818618774,0.5446916818618774,1.0,1.0,-2.7999801635742188,1.0997910499572754,1.7001891136169434,0.4657534062862396,0.9157657027244568,0.9157657027244568,0.0,140.07708740234375,129.0,50739.72265625,0.0,1916.9556884765625,1.0,280.01806640625,283.4215087890625,295.70513916015625,298.9130249023437,293.1499938964844,293.1499938964844,280.04998779296875,33864.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794159889221191,1.0,0.0,0.0,3.56195330619812,3.5619759559631348,8.465833616355667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.32568359375,0.0,1421.8074951171875,1895.4371337890625,0.0,3211.107421875,0.8851131200790405,1.0,0.0,3.0,1.0,0.0
18179640,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8497775197029114,0.3666794896125793,0.3312720358371734,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8657325506210327,0.3884169459342956,0.479984700679779,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8823785781860352,0.4107446372509002,0.2885333895683288,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8140936493873596,0.3191887438297272,0.3043547570705414,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7311292886734009,0.2290617525577545,1.0424257516860962,285.0073547363281,284.95001220703125,298.5585327148437,292.76531982421875,297.8049621582031,297.3175354003906,285.0070495605469,1.0,0.5343530178070068,0.5441335439682007,0.5441335439682007,1.0,1.0,-2.8043715953826904,1.1009083986282349,1.7034631967544556,0.465850681066513,0.9248597621917723,0.9248597621917723,0.0,136.81985473632812,117.0,50868.15234375,0.0,1908.3306884765625,1.0,280.0411376953125,283.4134521484375,295.7257995605469,298.96209716796875,293.1499938964844,293.1499938964844,279.75,33481.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772786855697632,1.0,0.0,0.0,3.605433940887451,3.605457067489624,8.673779916534841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2607421875,0.0,1465.5372314453125,1895.4371337890625,0.0,3191.072265625,0.893646776676178,1.0,0.0,3.0,1.0,0.0
18179700,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8588032126426697,0.3677617907524109,0.3323040902614593,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8753231763839722,0.3897855281829834,0.4816335141658783,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8915811777114868,0.4111096262931824,0.2888064384460449,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8223434686660767,0.3200753033161163,0.3051413297653198,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7379932999610901,0.2293610274791717,1.0433262586593628,284.88153076171875,284.95001220703125,298.5899658203125,292.77606201171875,297.8163452148437,297.316650390625,284.8774719238281,1.0,0.5319676399230957,0.5433584451675415,0.5433584451675415,1.0,1.0,-2.8094966411590576,1.1020203828811646,1.707476258277893,0.4658303558826446,0.8408693671226501,0.8408693671226501,0.0,132.1267852783203,117.0,51763.859375,0.0,1893.9521484375,1.0,279.7986145019531,283.2674255371094,295.8025817871094,299.197021484375,293.1499938964844,293.1499938964844,279.75,37717.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834028244018555,1.0,0.0,0.0,3.573521137237549,3.57354474067688,8.520910341758281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.83935546875,0.0,1462.3189697265625,1895.4371337890625,0.0,3248.461669921875,0.8870630860328674,1.0,0.0,3.0,1.0,0.0
18179760,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8681315183639526,0.368668645620346,0.3329435288906097,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8852934837341309,0.391010046005249,0.482905626296997,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9010226130485536,0.4112949073314667,0.2888113558292389,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.830673098564148,0.3208289444446563,0.3056822717189789,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7451235055923462,0.2295534312725067,1.0433844327926636,284.9103698730469,284.95001220703125,298.62158203125,292.7864685058594,297.8266296386719,297.3138122558594,284.9127502441406,1.0,0.5292593836784363,0.5426419377326965,0.5426419377326965,1.0,1.0,-2.812169313430786,1.102140188217163,1.710029125213623,0.4653424918651581,0.8403654098510742,0.8403654098510742,0.0,127.42692565917967,105.0,51566.7734375,0.0,1875.6329345703125,1.0,279.7583923339844,283.2989196777344,295.80694580078125,299.1545715332031,293.1499938964844,293.1499938964844,280.04998779296875,38966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855159282684326,1.0,0.0,0.0,3.479546308517456,3.47956919670105,8.078645237219462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.60107421875,0.0,1372.829345703125,1895.4371337890625,0.0,3268.249267578125,0.8701801300048828,1.0,0.0,3.0,1.0,0.0
18179820,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8935028910636902,0.3716067969799042,0.3349021673202514,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9120792150497437,0.3942847549915313,0.4860716164112091,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9284814596176147,0.4126203656196594,0.2892388105392456,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8529251217842102,0.3229742646217346,0.3071074187755584,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7647289037704468,0.2304326444864273,1.0446323156356812,285.0199890136719,284.95001220703125,298.6853942871094,292.80615234375,297.853759765625,297.31854248046875,285.018798828125,1.0,0.5234879851341248,0.5412089824676514,0.5412089824676514,1.0,1.0,-2.8211703300476074,1.103975772857666,1.717194437980652,0.4650270640850067,0.9457496404647828,0.9457496404647828,0.0,116.67733764648438,93.0,51213.3515625,0.0,1838.103759765625,1.0,280.0412292480469,283.4138488769531,295.78045654296875,299.0380859375,293.1499938964844,293.1499938964844,279.75,32548.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764179348945618,1.0,0.0,0.0,3.6310322284698486,3.6310553550720215,8.797383088676725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7578125,0.0,1486.47998046875,1895.4371337890625,0.0,3183.002197265625,0.8985864520072937,1.0,0.0,3.0,1.0,0.0
18179880,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8935028910636902,0.3716067969799042,0.3349021673202514,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9120792150497437,0.3942847549915313,0.4860716164112091,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9284814596176147,0.4126203656196594,0.2892388105392456,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8529251217842102,0.3229742646217346,0.3071074187755584,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7647289037704468,0.2304326444864273,1.0446323156356812,285.0199890136719,284.95001220703125,298.6853942871094,292.80615234375,297.853759765625,297.31854248046875,285.018798828125,1.0,0.5234879851341248,0.5412089824676514,0.5412089824676514,1.0,1.0,-2.8211703300476074,1.103975772857666,1.717194437980652,0.4650270640850067,0.9457496404647828,0.9457496404647828,0.0,116.67733764648438,93.0,51213.3515625,0.0,1838.103759765625,1.0,280.0412292480469,283.4138488769531,295.78045654296875,299.0380859375,293.1499938964844,293.1499938964844,279.75,32548.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764179348945618,1.0,0.0,0.0,3.6310322284698486,3.6310553550720215,8.797383088676725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7578125,0.0,1486.47998046875,1895.4371337890625,0.0,3183.002197265625,0.8985864520072937,1.0,0.0,3.0,1.0,0.0
18179940,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9264782667160034,0.3735369145870209,0.3364730775356293,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9479427933692932,0.3968880176544189,0.4889470040798187,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.961975872516632,0.413043737411499,0.2894029319286346,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8813650012016296,0.3245065808296203,0.3082965016365051,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7897955179214478,0.230894461274147,1.0452773571014404,284.9036560058594,284.95001220703125,298.75,292.8241882324219,297.87548828125,297.314208984375,284.9062194824219,1.0,0.5172915458679199,0.5397760272026062,0.5397760272026062,1.0,1.0,-2.828125238418579,1.1048744916915894,1.7232508659362793,0.464415967464447,0.8496562242507935,0.8496562242507935,0.0,105.77155303955078,81.0,51984.07421875,0.0,1796.390380859375,1.0,279.7577514648437,283.2811584472656,295.8540344238281,299.2308349609375,293.1499938964844,293.1499938964844,280.04998779296875,38714.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865799307823181,1.0,0.0,0.0,3.5241403579711914,3.524163722991944,8.287045147881145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.8212890625,0.0,1417.20703125,1895.4371337890625,0.0,3278.20947265625,0.879672110080719,1.0,0.0,3.0,1.0,0.0
18180000,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9264782667160034,0.3735369145870209,0.3364730775356293,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9479427933692932,0.3968880176544189,0.4889470040798187,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.961975872516632,0.413043737411499,0.2894029319286346,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8813650012016296,0.3245065808296203,0.3082965016365051,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7897955179214478,0.230894461274147,1.0452773571014404,284.9036560058594,284.95001220703125,298.75,292.8241882324219,297.87548828125,297.314208984375,284.9062194824219,1.0,0.5172915458679199,0.5397760272026062,0.5397760272026062,1.0,1.0,-2.828125238418579,1.1048744916915894,1.7232508659362793,0.464415967464447,0.8496562242507935,0.8496562242507935,0.0,105.77155303955078,81.0,51984.07421875,0.0,1796.390380859375,1.0,279.7577514648437,283.2811584472656,295.8540344238281,299.2308349609375,293.1499938964844,293.1499938964844,280.04998779296875,38714.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865799307823181,1.0,0.0,0.0,3.5241403579711914,3.524163722991944,8.287045147881145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.8212890625,0.0,1417.20703125,1895.4371337890625,0.0,3278.20947265625,0.879672110080719,1.0,0.0,3.0,1.0,0.0
18180060,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.971844494342804,0.3764489591121673,0.3383634388446808,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9893293380737304,0.4002012014389038,0.4920971691608429,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9983090758323668,0.4143106639385223,0.2897262573242187,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9231540560722352,0.3265841603279114,0.309601753950119,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8236382603645325,0.2317452877759933,1.0461928844451904,285.01885986328125,284.95001220703125,298.815673828125,292.8408203125,297.9030456542969,297.31884765625,285.0177001953125,1.0,0.5108198523521423,0.5383139848709106,0.5383139848709106,1.0,1.0,-2.836357355117798,1.1062769889831543,1.7300803661346436,0.4638733863830566,0.956486999988556,0.956486999988556,0.0,94.14386749267578,99.0,51573.7265625,0.0,1752.9459228515625,1.0,280.04156494140625,283.4019470214844,295.8182373046875,299.1011047363281,293.1499938964844,293.1499938964844,279.75,32614.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780388236045837,1.0,0.0,0.0,3.669886827468872,3.669910430908203,8.986665989141329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.126953125,0.0,1529.934326171875,1895.4371337890625,0.0,3198.198486328125,0.9073796272277832,1.0,0.0,3.0,1.0,0.0
18180120,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.971844494342804,0.3764489591121673,0.3383634388446808,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9893293380737304,0.4002012014389038,0.4920971691608429,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9983090758323668,0.4143106639385223,0.2897262573242187,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9231540560722352,0.3265841603279114,0.309601753950119,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8236382603645325,0.2317452877759933,1.0461928844451904,285.01885986328125,284.95001220703125,298.815673828125,292.8408203125,297.9030456542969,297.31884765625,285.0177001953125,1.0,0.5108198523521423,0.5383139848709106,0.5383139848709106,1.0,1.0,-2.836357355117798,1.1062769889831543,1.7300803661346436,0.4638733863830566,0.956486999988556,0.956486999988556,0.0,94.14386749267578,99.0,51573.7265625,0.0,1752.9459228515625,1.0,280.04156494140625,283.4019470214844,295.8182373046875,299.1011047363281,293.1499938964844,293.1499938964844,279.75,32614.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780388236045837,1.0,0.0,0.0,3.669886827468872,3.669910430908203,8.986665989141329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.126953125,0.0,1529.934326171875,1895.4371337890625,0.0,3198.198486328125,0.9073796272277832,1.0,0.0,3.0,1.0,0.0
18180180,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.962887167930603,0.3781832754611969,0.340364933013916,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9820427894592284,0.4030386507511139,0.4957659542560577,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.990705907344818,0.4158713519573211,0.2907147407531738,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9131235480308532,0.3279753029346466,0.3112691938877105,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8156709671020508,0.2320886701345443,1.0492057800292969,284.889404296875,284.95001220703125,298.88262939453125,292.8564453125,297.9252319335937,297.31500244140625,284.88916015625,1.0,0.5125388503074646,0.5368519425392151,0.5368519425392151,1.0,1.0,-2.8287770748138428,1.101022720336914,1.7277543544769287,0.4584127962589264,0.8485917448997498,0.8485917448997498,0.0,96.69186401367188,117.0,52113.0,0.0,1766.1337890625,1.0,279.7574462890625,283.25714111328125,295.8858642578125,299.2826538085937,293.1499938964844,293.1499938964844,280.04998779296875,39072.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881043195724487,1.0,0.0,0.0,3.5586533546447754,3.5586769580841064,8.450155064565479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.3759765625,0.0,1456.3125,1895.4371337890625,0.0,3292.474853515625,0.8872444033622742,1.0,0.0,3.0,1.0,0.0
18180240,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.962887167930603,0.3781832754611969,0.340364933013916,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9820427894592284,0.4030386507511139,0.4957659542560577,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.990705907344818,0.4158713519573211,0.2907147407531738,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9131235480308532,0.3279753029346466,0.3112691938877105,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8156709671020508,0.2320886701345443,1.0492057800292969,284.889404296875,284.95001220703125,298.88262939453125,292.8564453125,297.9252319335937,297.31500244140625,284.88916015625,1.0,0.5125388503074646,0.5368519425392151,0.5368519425392151,1.0,1.0,-2.8287770748138428,1.101022720336914,1.7277543544769287,0.4584127962589264,0.8485917448997498,0.8485917448997498,0.0,96.69186401367188,117.0,52113.0,0.0,1766.1337890625,1.0,279.7574462890625,283.25714111328125,295.8858642578125,299.2826538085937,293.1499938964844,293.1499938964844,280.04998779296875,39072.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881043195724487,1.0,0.0,0.0,3.5586533546447754,3.5586769580841064,8.450155064565479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.3759765625,0.0,1456.3125,1895.4371337890625,0.0,3292.474853515625,0.8872444033622742,1.0,0.0,3.0,1.0,0.0
18180300,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9671528935432434,0.3795703053474426,0.3412474989891052,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.986017644405365,0.4045405387878418,0.4975781440734863,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9937904477119446,0.4160670042037964,0.2911477386951446,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.917559802532196,0.3289783596992492,0.3119623959064483,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8185938596725464,0.2324883490800857,1.0500433444976809,285.0343933105469,284.95001220703125,298.91656494140625,292.8638916015625,297.939208984375,297.3156433105469,285.038330078125,1.0,0.5165923833847046,0.5361209511756897,0.5361209511756897,1.0,1.0,-2.8584017753601074,1.1125695705413818,1.7458323240280151,0.4646195471286773,0.9499613642692566,0.9499613642692566,0.0,96.92642211914062,117.0,51804.796875,0.0,1797.8963623046875,1.0,279.9994506835937,283.4091796875,295.8322448730469,299.0892028808594,293.1499938964844,293.1499938964844,280.04998779296875,33428.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816072344779968,1.0,0.0,0.0,3.622533798217773,3.622557163238525,8.756250622354855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.619140625,0.0,1483.7283935546875,1895.4371337890625,0.0,3231.641357421875,0.8992512822151184,1.0,0.0,3.0,1.0,0.0
18180360,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9504631161689758,0.3810068964958191,0.3427286744117737,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9714674949645996,0.4061767756938934,0.4998025000095367,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9794424772262572,0.4164676964282989,0.2915436923503876,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9009132385253906,0.3300147652626037,0.313129723072052,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8049961924552917,0.2328933179378509,1.0527786016464231,285.0286865234375,284.95001220703125,298.9507751464844,292.87109375,297.9532165527344,297.3177185058594,285.0272216796875,1.0,0.5206360816955566,0.5353367924690247,0.5353367924690247,1.0,1.0,-2.86306381225586,1.113322138786316,1.749741792678833,0.4649008214473724,0.9744597673416138,0.9744597673416138,0.0,102.10897827148438,135.0,52058.37890625,0.0,1833.2332763671875,1.0,280.0425109863281,283.3968811035156,295.8492431640625,299.15985107421875,293.1499938964844,293.1499938964844,279.75,32370.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796415328979492,1.0,0.0,0.0,3.71162748336792,3.71165132522583,9.192254424306156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.2158203125,0.0,1575.2001953125,1895.4371337890625,0.0,3213.221435546875,0.9164722561836244,1.0,0.0,3.0,1.0,0.0
18180420,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9130644798278807,0.3825220465660095,0.3448760211467743,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9361807107925416,0.408563882112503,0.5036562085151672,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9434788823127748,0.4163945019245147,0.2920206785202026,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8692480325698853,0.3312736749649048,0.3150240480899811,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7760072350502014,0.2330859452486038,1.056783676147461,284.8988037109375,284.95001220703125,299.02008056640625,292.8848571777344,297.974365234375,297.31005859375,284.90155029296875,1.0,0.5307058691978455,0.5337685942649841,0.5337685942649841,1.0,1.0,-2.876878261566162,1.1168420314788818,1.7600361108779907,0.4654885232448578,0.871382474899292,0.871382474899292,0.0,114.73690795898438,153.0,53032.890625,0.0,1917.0599365234373,1.0,279.7568359375,283.24810791015625,295.9196472167969,299.3614501953125,293.1499938964844,293.1499938964844,280.04998779296875,38388.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907610774040222,1.0,0.0,0.0,3.627882719039917,3.627907037734986,8.782128588791238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.185546875,0.0,1526.4642333984375,1895.4371337890625,0.0,3317.324462890625,0.9021356105804444,1.0,0.0,3.0,1.0,0.0
18180480,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9130644798278807,0.3825220465660095,0.3448760211467743,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9361807107925416,0.408563882112503,0.5036562085151672,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9434788823127748,0.4163945019245147,0.2920206785202026,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8692480325698853,0.3312736749649048,0.3150240480899811,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7760072350502014,0.2330859452486038,1.056783676147461,284.8988037109375,284.95001220703125,299.02008056640625,292.8848571777344,297.974365234375,297.31005859375,284.90155029296875,1.0,0.5307058691978455,0.5337685942649841,0.5337685942649841,1.0,1.0,-2.876878261566162,1.1168420314788818,1.7600361108779907,0.4654885232448578,0.871382474899292,0.871382474899292,0.0,114.73690795898438,153.0,53032.890625,0.0,1917.0599365234373,1.0,279.7568359375,283.24810791015625,295.9196472167969,299.3614501953125,293.1499938964844,293.1499938964844,280.04998779296875,38388.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907610774040222,1.0,0.0,0.0,3.627882719039917,3.627907037734986,8.782128588791238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.185546875,0.0,1526.4642333984375,1895.4371337890625,0.0,3317.324462890625,0.9021356105804444,1.0,0.0,3.0,1.0,0.0
18180540,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8823383450508118,0.3849680721759796,0.3473066091537475,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9025054574012756,0.4116436839103699,0.5078356862068176,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9072179794311525,0.4172865450382232,0.2928242981433868,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8417354822158813,0.3330211043357849,0.3170421421527862,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7504822015762329,0.2335743159055709,1.060999870300293,285.0306701660156,284.95001220703125,299.09039306640625,292.89776611328125,298.0015563964844,297.31158447265625,285.0292053222656,1.0,0.5421758890151978,0.5322003364562988,0.5322003364562988,1.0,1.0,-2.8921151161193848,1.1209533214569092,1.7711619138717651,0.4661802053451538,0.9918450713157654,0.9918450713157654,0.0,129.5332794189453,171.0,52632.03515625,0.0,2014.7218017578125,1.0,280.0431823730469,283.3833923339844,295.8782043457031,299.2272033691406,293.1499938964844,293.1499938964844,279.75,32545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829168677330017,1.0,0.0,0.0,3.768489122390747,3.7685136795043945,9.476060540691832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1826171875,0.0,1642.3424072265625,1895.4371337890625,0.0,3243.91015625,0.9293836355209352,1.0,0.0,3.0,1.0,0.0
18180600,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8823383450508118,0.3849680721759796,0.3473066091537475,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9025054574012756,0.4116436839103699,0.5078356862068176,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9072179794311525,0.4172865450382232,0.2928242981433868,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8417354822158813,0.3330211043357849,0.3170421421527862,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7504822015762329,0.2335743159055709,1.060999870300293,285.0306701660156,284.95001220703125,299.09039306640625,292.89776611328125,298.0015563964844,297.31158447265625,285.0292053222656,1.0,0.5421758890151978,0.5322003364562988,0.5322003364562988,1.0,1.0,-2.8921151161193848,1.1209533214569092,1.7711619138717651,0.4661802053451538,0.9918450713157654,0.9918450713157654,0.0,129.5332794189453,171.0,52632.03515625,0.0,2014.7218017578125,1.0,280.0431823730469,283.3833923339844,295.8782043457031,299.2272033691406,293.1499938964844,293.1499938964844,279.75,32545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829168677330017,1.0,0.0,0.0,3.768489122390747,3.7685136795043945,9.476060540691832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1826171875,0.0,1642.3424072265625,1895.4371337890625,0.0,3243.91015625,0.9293836355209352,1.0,0.0,3.0,1.0,0.0
18180660,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8557395339012146,0.3862269222736358,0.3493796288967132,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8752493858337402,0.4139390885829925,0.5118107795715332,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8780352473258972,0.417291909456253,0.2935251593589782,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8180074095726013,0.3340904712677002,0.3189171254634857,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7287910580635071,0.2335612028837204,1.064820647239685,284.8941345214844,284.95001220703125,299.16168212890625,292.9098815917969,298.0226745605469,297.3030700683594,284.8968200683594,1.0,0.5543713569641113,0.5305236577987671,0.5305236577987671,1.0,1.0,-2.9059786796569824,1.1242396831512451,1.7817391157150269,0.4665782749652862,0.8837688565254211,0.8837688565254211,0.0,146.213134765625,189.0,53641.88671875,0.0,2120.389404296875,1.0,279.7563781738281,283.2273864746094,295.9447326660156,299.4253845214844,293.1499938964844,293.1499938964844,280.04998779296875,38339.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939797878265381,1.0,0.0,0.0,3.6908209323883057,3.690845727920532,9.08948436517676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.6494140625,0.0,1596.7567138671875,1895.4371337890625,0.0,3347.40576171875,0.9160242080688475,1.0,0.0,3.0,1.0,0.0
18180720,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8557395339012146,0.3862269222736358,0.3493796288967132,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8752493858337402,0.4139390885829925,0.5118107795715332,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8780352473258972,0.417291909456253,0.2935251593589782,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8180074095726013,0.3340904712677002,0.3189171254634857,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7287910580635071,0.2335612028837204,1.064820647239685,284.8941345214844,284.95001220703125,299.16168212890625,292.9098815917969,298.0226745605469,297.3030700683594,284.8968200683594,1.0,0.5543713569641113,0.5305236577987671,0.5305236577987671,1.0,1.0,-2.9059786796569824,1.1242396831512451,1.7817391157150269,0.4665782749652862,0.8837688565254211,0.8837688565254211,0.0,146.213134765625,189.0,53641.88671875,0.0,2120.389404296875,1.0,279.7563781738281,283.2273864746094,295.9447326660156,299.4253845214844,293.1499938964844,293.1499938964844,280.04998779296875,38339.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939797878265381,1.0,0.0,0.0,3.6908209323883057,3.690845727920532,9.08948436517676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.6494140625,0.0,1596.7567138671875,1895.4371337890625,0.0,3347.40576171875,0.9160242080688475,1.0,0.0,3.0,1.0,0.0
18180780,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8400252461433411,0.3878185451030731,0.3509175479412079,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8588648438453674,0.4160646200180053,0.5146863460540771,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8604357242584229,0.4178708493709564,0.2940473854541778,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8025158643722534,0.3352110087871551,0.3202389478683471,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7152069807052612,0.2337655574083328,1.0672987699508667,285.0398254394531,284.95001220703125,299.21356201171875,292.9181213378906,298.0419921875,297.30340576171875,285.03924560546875,1.0,0.5632738471031189,0.5293164253234863,0.5293164253234863,1.0,1.0,-2.9156737327575684,1.1264690160751345,1.789204716682434,0.4666350185871124,0.9967127442359924,0.9967127442359924,0.0,158.66343688964844,189.0,53014.015625,0.0,2198.787353515625,1.0,280.0299987792969,283.37957763671875,295.8885803222656,299.2455139160156,293.1499938964844,293.1499938964844,280.04998779296875,32874.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864652514457703,1.0,0.0,0.0,3.782437562942505,3.782462120056152,9.546337196297827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.95458984375,0.0,1661.3311767578125,1895.4371337890625,0.0,3277.13623046875,0.9334286451339722,1.0,0.0,3.0,1.0,0.0
18180840,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8349254131317139,0.3884842991828918,0.351706862449646,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.853521466255188,0.4169488549232483,0.5160079002380371,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8546741008758545,0.4181657433509826,0.2943897247314453,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.797122061252594,0.3356964588165283,0.3208792507648468,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7103689908981323,0.2338879257440567,1.0686943531036377,285.0336608886719,284.95001220703125,299.2338562011719,292.9212646484375,298.04998779296875,297.3042297363281,285.0325622558594,1.0,0.5668147802352905,0.5288469791412354,0.5288469791412354,1.0,1.0,-2.9207024574279785,1.1278650760650637,1.792837381362915,0.4669364690780639,1.0,1.0,0.0,163.42991638183594,192.0,53149.3984375,0.0,2231.22314453125,1.0,280.0435485839844,283.3715515136719,295.9010314941406,299.28375244140625,293.1499938964844,293.1499938964844,279.75,32856.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859938979148865,1.0,0.0,0.0,3.8187992572784415,3.818824529647827,9.730764531923342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.11328125,0.0,1704.591552734375,1895.4371337890625,0.0,3272.723876953125,0.9409284591674804,1.0,0.0,3.0,1.0,0.0
18180900,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8287044167518616,0.3891802728176117,0.3528414666652679,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8471618890762329,0.4181882441043854,0.5181020498275757,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8475986123085022,0.4182913303375244,0.294834554195404,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7905135154724121,0.3362835645675659,0.3218420147895813,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7040431499481201,0.2339084446430206,1.0704960823059082,284.8908996582031,284.95001220703125,299.270263671875,292.9266967773437,298.06158447265625,297.30145263671875,284.8847351074219,1.0,0.5712493658065796,0.5280085802078247,0.5280085802078247,1.0,1.0,-2.927868127822876,1.1295592784881592,1.7983088493347168,0.4671917259693146,0.9174962043762208,0.9174962043762208,0.0,169.75244140625,192.0,54294.5859375,0.0,2275.279296875,1.0,279.7945556640625,283.2040710449219,295.9683837890625,299.5214538574219,293.1499938964844,293.1499938964844,279.75,35940.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934869766235352,1.0,0.0,0.0,3.818869829177856,3.8188955783844,9.731123782330542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.41796875,0.0,1728.8226318359375,1895.4371337890625,0.0,3342.8017578125,0.9413920044898988,1.0,0.0,3.0,1.0,0.0
18180960,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8233723640441895,0.3895917534828186,0.3534616529941559,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8419252634048462,0.4191966354846954,0.5196751952171326,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8416361808776855,0.418142557144165,0.2949335873126983,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7849510312080383,0.3366636335849762,0.3224614262580871,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.698582649230957,0.2337613701820373,1.0710532665252686,284.89093017578125,284.95001220703125,299.30682373046875,292.9319763183594,298.0713806152344,297.2957458496094,284.8932800292969,1.0,0.5748587250709534,0.5271467566490173,0.5271467566490173,1.0,1.0,-2.931605815887451,1.129745364189148,1.8018603324890137,0.4666656255722046,0.8953709006309509,0.8953709006309509,0.0,175.14901733398438,180.0,54164.921875,0.0,2308.837890625,1.0,279.7565612792969,283.2089538574219,295.9654846191406,299.48004150390625,293.1499938964844,293.1499938964844,280.04998779296875,38231.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967565894126892,1.0,0.0,0.0,3.747111797332764,3.747137308120728,9.36885726332548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.55712890625,0.0,1661.059326171875,1895.4371337890625,0.0,3373.332763671875,0.9284718036651612,1.0,0.0,3.0,1.0,0.0
