time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8235101103782654,0.3917956948280334,0.3551216721534729,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8425537943840027,0.4222334325313568,0.5230675339698792,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8409016728401184,0.4190414547920227,0.2953420877456665,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7849134206771851,0.3382455110549927,0.323756605386734,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6977132558822632,0.2340596318244934,1.0717391967773438,285.0334777832031,284.95001220703125,299.3805236816406,292.9421081542969,298.099365234375,297.2978515625,285.03302001953125,1.0,0.5761836171150208,0.525422990322113,0.525422990322113,1.0,1.0,-2.939605712890625,1.130326509475708,1.8092793226242063,0.4655511379241943,1.0,1.0,0.0,176.4532928466797,168.0,53482.6171875,0.0,2329.58447265625,1.0,280.0433349609375,283.3597717285156,295.92041015625,299.3276062011719,293.1499938964844,293.1499938964844,279.75,33505.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884778022766113,1.0,0.0,0.0,3.854692935943604,3.8547186851501465,9.914547263178974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.53125,0.0,1753.3365478515625,1895.4371337890625,0.0,3295.969482421875,0.9493424892425536,1.0,0.0,3.0,1.0,0.0
18181080,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8235101103782654,0.3917956948280334,0.3551216721534729,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8425537943840027,0.4222334325313568,0.5230675339698792,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8409016728401184,0.4190414547920227,0.2953420877456665,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7849134206771851,0.3382455110549927,0.323756605386734,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6977132558822632,0.2340596318244934,1.0717391967773438,285.0334777832031,284.95001220703125,299.3805236816406,292.9421081542969,298.099365234375,297.2978515625,285.03302001953125,1.0,0.5761836171150208,0.525422990322113,0.525422990322113,1.0,1.0,-2.939605712890625,1.130326509475708,1.8092793226242063,0.4655511379241943,1.0,1.0,0.0,176.4532928466797,168.0,53482.6171875,0.0,2329.58447265625,1.0,280.0433349609375,283.3597717285156,295.92041015625,299.3276062011719,293.1499938964844,293.1499938964844,279.75,33505.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884778022766113,1.0,0.0,0.0,3.854692935943604,3.8547186851501465,9.914547263178974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.53125,0.0,1753.3365478515625,1895.4371337890625,0.0,3295.969482421875,0.9493424892425536,1.0,0.0,3.0,1.0,0.0
18181140,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8293251991271973,0.3929623067378998,0.3563186824321747,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8492929339408875,0.4246056079864502,0.5260521173477173,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8462061882019043,0.4191462695598602,0.295500099658966,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7909653782844543,0.3392945230007171,0.3247715532779693,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7024248242378235,0.2340261191129684,1.0714367628097534,284.8893737792969,284.95001220703125,299.454833984375,292.9516906738281,298.12188720703125,297.2911682128906,284.8912658691406,1.0,0.5740581750869751,0.5236992239952087,0.5236992239952087,1.0,1.0,-2.9448606967926025,1.1296815872192385,1.8151791095733645,0.4640035927295685,0.9013484716415404,0.9013484716415404,0.0,172.12608337402344,156.0,54436.7734375,0.0,2317.2255859375,1.0,279.7567138671875,283.19610595703125,295.9813842773437,299.51422119140625,293.1499938964844,293.1499938964844,279.45001220703125,38331.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984725475311279,1.0,0.0,0.0,3.7806813716888414,3.780706882476807,9.537475307297427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.728515625,0.0,1701.5460205078125,1895.4371337890625,0.0,3389.34228515625,0.9361178278923036,1.0,0.0,3.0,1.0,0.0
18181200,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8293251991271973,0.3929623067378998,0.3563186824321747,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8492929339408875,0.4246056079864502,0.5260521173477173,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8462061882019043,0.4191462695598602,0.295500099658966,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7909653782844543,0.3392945230007171,0.3247715532779693,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7024248242378235,0.2340261191129684,1.0714367628097534,284.8893737792969,284.95001220703125,299.454833984375,292.9516906738281,298.12188720703125,297.2911682128906,284.8912658691406,1.0,0.5740581750869751,0.5236992239952087,0.5236992239952087,1.0,1.0,-2.9448606967926025,1.1296815872192385,1.8151791095733645,0.4640035927295685,0.9013484716415404,0.9013484716415404,0.0,172.12608337402344,156.0,54436.7734375,0.0,2317.2255859375,1.0,279.7567138671875,283.19610595703125,295.9813842773437,299.51422119140625,293.1499938964844,293.1499938964844,279.45001220703125,38331.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984725475311279,1.0,0.0,0.0,3.7806813716888414,3.780706882476807,9.537475307297427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.728515625,0.0,1701.5460205078125,1895.4371337890625,0.0,3389.34228515625,0.9361178278923036,1.0,0.0,3.0,1.0,0.0
18181260,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8382173776626587,0.3940480649471283,0.3568999469280243,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8595458269119263,0.4268625974655151,0.5283306241035461,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8548479676246643,0.4191005229949951,0.2951894998550415,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8002849221229553,0.3402036428451538,0.325283795595169,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7099691033363342,0.2338604182004928,1.0691707134246826,284.8797302246094,284.95001220703125,299.5297241210937,292.9608154296875,298.1443176269531,297.2841186523437,284.8818359375,1.0,0.5696303844451904,0.5221444368362427,0.5221444368362427,1.0,1.0,-2.945184230804444,1.1271965503692627,1.8179877996444704,0.4615939557552337,0.8249602913856506,0.8249602913856506,0.0,164.8595428466797,144.0,54470.2734375,0.0,2281.31396484375,1.0,279.4584045410156,283.1665344238281,295.9736022949219,299.5242919921875,293.1499938964844,293.1499938964844,279.75,41592.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040340185165404,1.0,0.0,0.0,3.508857488632202,3.508881092071533,8.215325237870275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.19873046875,0.0,1421.9632568359375,1895.4371337890625,0.0,3441.157470703125,0.87926185131073,1.0,0.0,3.0,1.0,0.0
18181320,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8382173776626587,0.3940480649471283,0.3568999469280243,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8595458269119263,0.4268625974655151,0.5283306241035461,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8548479676246643,0.4191005229949951,0.2951894998550415,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8002849221229553,0.3402036428451538,0.325283795595169,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7099691033363342,0.2338604182004928,1.0691707134246826,284.8797302246094,284.95001220703125,299.5297241210937,292.9608154296875,298.1443176269531,297.2841186523437,284.8818359375,1.0,0.5696303844451904,0.5221444368362427,0.5221444368362427,1.0,1.0,-2.945184230804444,1.1271965503692627,1.8179877996444704,0.4615939557552337,0.8249602913856506,0.8249602913856506,0.0,164.8595428466797,144.0,54470.2734375,0.0,2281.31396484375,1.0,279.4584045410156,283.1665344238281,295.9736022949219,299.5242919921875,293.1499938964844,293.1499938964844,279.75,41592.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040340185165404,1.0,0.0,0.0,3.508857488632202,3.508881092071533,8.215325237870275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.19873046875,0.0,1421.9632568359375,1895.4371337890625,0.0,3441.157470703125,0.87926185131073,1.0,0.0,3.0,1.0,0.0
18181380,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8531046509742737,0.3965890407562256,0.3585323393344879,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8760647177696228,0.430293470621109,0.5316799879074097,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8696799874305725,0.4204041361808777,0.2955918312072754,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8148898482322693,0.3420801162719726,0.3264364898204803,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7217251658439636,0.2344339787960052,1.068993330001831,285.0033569335937,284.95001220703125,299.6050720214844,292.9695739746094,298.17584228515625,297.2913513183594,285.00311279296875,1.0,0.5643166303634644,0.5205896496772766,0.5205896496772766,1.0,1.0,-2.9518914222717285,1.127417802810669,1.824473738670349,0.4603776335716247,0.9246418476104736,0.9246418476104736,0.0,154.69232177734375,132.0,53880.79296875,0.0,2242.01123046875,1.0,279.7413024902344,283.29901123046875,295.9311218261719,299.36102294921875,293.1499938964844,293.1499938964844,279.45001220703125,33751.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919903635978699,1.0,0.0,0.0,3.6199309825897217,3.6199543476104736,8.743672310629336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1494140625,0.0,1483.28662109375,1895.4371337890625,0.0,3328.81640625,0.8970941305160522,1.0,0.0,3.0,1.0,0.0
18181440,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8531046509742737,0.3965890407562256,0.3585323393344879,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8760647177696228,0.430293470621109,0.5316799879074097,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8696799874305725,0.4204041361808777,0.2955918312072754,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8148898482322693,0.3420801162719726,0.3264364898204803,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7217251658439636,0.2344339787960052,1.068993330001831,285.0033569335937,284.95001220703125,299.6050720214844,292.9695739746094,298.17584228515625,297.2913513183594,285.00311279296875,1.0,0.5643166303634644,0.5205896496772766,0.5205896496772766,1.0,1.0,-2.9518914222717285,1.127417802810669,1.824473738670349,0.4603776335716247,0.9246418476104736,0.9246418476104736,0.0,154.69232177734375,132.0,53880.79296875,0.0,2242.01123046875,1.0,279.7413024902344,283.29901123046875,295.9311218261719,299.36102294921875,293.1499938964844,293.1499938964844,279.45001220703125,33751.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919903635978699,1.0,0.0,0.0,3.6199309825897217,3.6199543476104736,8.743672310629336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1494140625,0.0,1483.28662109375,1895.4371337890625,0.0,3328.81640625,0.8970941305160522,1.0,0.0,3.0,1.0,0.0
18181500,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8619130849838257,0.3973812460899353,0.3592986762523651,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8857932686805725,0.4317249953746795,0.5333922505378723,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8785281777381897,0.4207200109958648,0.2958152294158935,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8229079246520996,0.3428019881248474,0.3270507454872131,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7283363342285156,0.2346016466617584,1.0691895484924316,284.8797912597656,284.95001220703125,299.6429138183594,292.97381591796875,298.1890563964844,297.2909240722656,284.8768310546875,1.0,0.5614947080612183,0.519812285900116,0.519812285900116,1.0,1.0,-2.955643892288208,1.127674221992493,1.8279695510864256,0.4599356949329376,0.8407526612281799,0.8407526612281799,0.0,149.2899169921875,132.0,54731.8828125,0.0,2221.373046875,1.0,279.4983825683594,283.1560363769531,295.99822998046875,299.58612060546875,293.1499938964844,293.1499938964844,279.45001220703125,38026.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977644443511963,1.0,0.0,0.0,3.5818333625793457,3.5818569660186768,8.560596143070143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.6630859375,0.0,1473.524658203125,1895.4371337890625,0.0,3382.736572265625,0.889173686504364,1.0,0.0,3.0,1.0,0.0
18181560,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8707266449928284,0.3980061113834381,0.3596607148647308,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8955598473548889,0.4330205917358398,0.5347146391868591,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8873740434646606,0.4208688139915466,0.2957758605480194,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8307777047157288,0.3433991372585296,0.3274186551570892,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7348628640174866,0.2346710860729217,1.0685853958129885,284.9112854003906,284.95001220703125,299.6808166503906,292.9779968261719,298.2010803222656,297.2885131835937,284.91314697265625,1.0,0.5584564805030823,0.5190685987472534,0.5190685987472534,1.0,1.0,-2.956972599029541,1.1269540786743164,1.830018401145935,0.4590254426002502,0.842383623123169,0.842383623123169,0.0,144.05853271484375,120.0,54498.51171875,0.0,2197.3203125,1.0,279.45831298828125,283.1875305175781,295.9954528808594,299.532470703125,293.1499938964844,293.1499938964844,279.75,38939.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995004892349243,1.0,0.0,0.0,3.491783380508423,3.491806507110596,8.135568236866675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.685546875,0.0,1385.2064208984375,1895.4371337890625,0.0,3398.927490234375,0.8728597164154053,1.0,0.0,3.0,1.0,0.0
18181620,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8937099575996399,0.4003345370292663,0.3610717058181762,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9215469360351562,0.4364454746246338,0.5380348563194275,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9104628562927246,0.4221096038818359,0.2961286604404449,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8509705066680908,0.3452608585357666,0.3285439312458038,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7518473267555237,0.2352969944477081,1.0685912370681765,285.0144958496094,284.95001220703125,299.75689697265625,292.9861755371094,298.231689453125,297.29412841796875,285.01336669921875,1.0,0.5522716641426086,0.5175812840461731,0.5175812840461731,1.0,1.0,-2.9635159969329834,1.1271624565124512,1.836353540420532,0.4578469693660736,0.9418419003486632,0.9418419003486632,0.0,132.5577392578125,108.0,54063.00390625,0.0,2150.62744140625,1.0,279.7413024902344,283.2986145019531,295.9608764648437,299.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,32814.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906187415122986,1.0,0.0,0.0,3.633933305740357,3.633956432342529,8.811446150502888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3837890625,0.0,1491.6337890625,1895.4371337890625,0.0,3315.993408203125,0.8994265794754028,1.0,0.0,3.0,1.0,0.0
18181680,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8937099575996399,0.4003345370292663,0.3610717058181762,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9215469360351562,0.4364454746246338,0.5380348563194275,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9104628562927246,0.4221096038818359,0.2961286604404449,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8509705066680908,0.3452608585357666,0.3285439312458038,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7518473267555237,0.2352969944477081,1.0685912370681765,285.0144958496094,284.95001220703125,299.75689697265625,292.9861755371094,298.231689453125,297.29412841796875,285.01336669921875,1.0,0.5522716641426086,0.5175812840461731,0.5175812840461731,1.0,1.0,-2.9635159969329834,1.1271624565124512,1.836353540420532,0.4578469693660736,0.9418419003486632,0.9418419003486632,0.0,132.5577392578125,108.0,54063.00390625,0.0,2150.62744140625,1.0,279.7413024902344,283.2986145019531,295.9608764648437,299.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,32814.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906187415122986,1.0,0.0,0.0,3.633933305740357,3.633956432342529,8.811446150502888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3837890625,0.0,1491.6337890625,1895.4371337890625,0.0,3315.993408203125,0.8994265794754028,1.0,0.0,3.0,1.0,0.0
18181740,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9217158555984496,0.4015312194824219,0.3619866967201233,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9531086683273317,0.4391069710254669,0.5409753322601318,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9400636553764344,0.4224585890769958,0.2962232828140259,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.875397264957428,0.3464986085891723,0.3294395804405212,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7725363969802856,0.2355046719312667,1.068015217781067,284.905517578125,284.95001220703125,299.8331604003906,292.9942321777344,298.2557678222656,297.2894592285156,284.9075927734375,1.0,0.5458467602729797,0.5160939693450928,0.5160939693450928,1.0,1.0,-2.967840671539306,1.1263887882232666,1.8414517641067505,0.4563485085964203,0.8491909503936768,0.8491909503936768,0.0,121.26001739501952,96.0,54750.3359375,0.0,2100.93310546875,1.0,279.4577941894531,283.17169189453125,296.0201416015625,299.5749816894531,293.1499938964844,293.1499938964844,279.75,38710.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998700380325317,1.0,0.0,0.0,3.5218844413757324,3.5219075679779053,8.276438734355906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2177734375,0.0,1414.8192138671875,1895.4371337890625,0.0,3402.372802734375,0.8792171478271484,1.0,0.0,3.0,1.0,0.0
18181800,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9217158555984496,0.4015312194824219,0.3619866967201233,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9531086683273317,0.4391069710254669,0.5409753322601318,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9400636553764344,0.4224585890769958,0.2962232828140259,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.875397264957428,0.3464986085891723,0.3294395804405212,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7725363969802856,0.2355046719312667,1.068015217781067,284.905517578125,284.95001220703125,299.8331604003906,292.9942321777344,298.2557678222656,297.2894592285156,284.9075927734375,1.0,0.5458467602729797,0.5160939693450928,0.5160939693450928,1.0,1.0,-2.967840671539306,1.1263887882232666,1.8414517641067505,0.4563485085964203,0.8491909503936768,0.8491909503936768,0.0,121.26001739501952,96.0,54750.3359375,0.0,2100.93310546875,1.0,279.4577941894531,283.17169189453125,296.0201416015625,299.5749816894531,293.1499938964844,293.1499938964844,279.75,38710.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998700380325317,1.0,0.0,0.0,3.5218844413757324,3.5219075679779053,8.276438734355906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2177734375,0.0,1414.8192138671875,1895.4371337890625,0.0,3402.372802734375,0.8792171478271484,1.0,0.0,3.0,1.0,0.0
18181860,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9603339433670044,0.4037415385246277,0.3632451295852661,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9877621531486512,0.4425301849842071,0.5442416667938232,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9757503271102904,0.423657476902008,0.2965149879455566,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9087823033332824,0.3483199775218963,0.3304934501647949,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.800835371017456,0.2361087948083877,1.0678086280822754,285.0126953125,284.95001220703125,299.9096069335937,293.002197265625,298.2857666015625,297.2943115234375,285.0115966796875,1.0,0.5392728447914124,0.5145903825759888,0.5145903825759888,1.0,1.0,-2.9737355709075928,1.126244306564331,1.8474912643432613,0.4549405574798584,0.9489977955818176,0.9489977955818176,0.0,109.36246490478516,114.0,54276.1171875,0.0,2050.72802734375,1.0,279.7415466308594,283.2870178222656,295.97955322265625,299.43487548828125,293.1499938964844,293.1499938964844,279.45001220703125,32849.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914456367492676,1.0,0.0,0.0,3.6604084968566895,3.660432100296021,8.94030620202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.197265625,0.0,1521.1417236328125,1895.4371337890625,0.0,3323.724365234375,0.905403196811676,1.0,0.0,3.0,1.0,0.0
18181920,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9603339433670044,0.4037415385246277,0.3632451295852661,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9877621531486512,0.4425301849842071,0.5442416667938232,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9757503271102904,0.423657476902008,0.2965149879455566,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9087823033332824,0.3483199775218963,0.3304934501647949,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.800835371017456,0.2361087948083877,1.0678086280822754,285.0126953125,284.95001220703125,299.9096069335937,293.002197265625,298.2857666015625,297.2943115234375,285.0115966796875,1.0,0.5392728447914124,0.5145903825759888,0.5145903825759888,1.0,1.0,-2.9737355709075928,1.126244306564331,1.8474912643432613,0.4549405574798584,0.9489977955818176,0.9489977955818176,0.0,109.36246490478516,114.0,54276.1171875,0.0,2050.72802734375,1.0,279.7415466308594,283.2870178222656,295.97955322265625,299.43487548828125,293.1499938964844,293.1499938964844,279.45001220703125,32849.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914456367492676,1.0,0.0,0.0,3.6604084968566895,3.660432100296021,8.94030620202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.197265625,0.0,1521.1417236328125,1895.4371337890625,0.0,3323.724365234375,0.905403196811676,1.0,0.0,3.0,1.0,0.0
18181980,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.96302729845047,0.4045968651771545,0.3643258512020111,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9905515909194946,0.4446644186973572,0.5471518635749817,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9776821732521056,0.4239242970943451,0.2969020009040832,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.911637842655182,0.3492901921272278,0.3315985202789306,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8025919795036316,0.2362667471170425,1.0691518783569336,284.8880310058594,284.95001220703125,299.9708251953125,293.0085754394531,298.3046569824219,297.29010009765625,284.89215087890625,1.0,0.5407877564430237,0.5133874416351318,0.5133874416351318,1.0,1.0,-2.981135606765747,1.127226948738098,1.8539087772369385,0.4544066190719604,0.851814329624176,0.851814329624176,0.0,109.12940979003906,114.0,55050.30859375,0.0,2062.1591796875,1.0,279.46563720703125,283.1474609375,296.0441589355469,299.6307067871094,293.1499938964844,293.1499938964844,279.45001220703125,39136.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004325270652771,1.0,0.0,0.0,3.5692403316497803,3.5692641735076904,8.500507533426571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.478515625,0.0,1468.110107421875,1895.4371337890625,0.0,3407.6162109375,0.8892958760261536,1.0,0.0,3.0,1.0,0.0
18182040,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9601187109947203,0.4048086702823639,0.3645097017288208,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9884111881256104,0.4451894462108612,0.5478052496910095,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9749409556388856,0.4239782094955444,0.2969448566436767,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9087561964988708,0.3495166003704071,0.3318313062191009,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8001078367233276,0.2362845838069915,1.0693762302398682,284.904052734375,284.95001220703125,299.9861145019531,293.0101928710937,298.309326171875,297.2889404296875,284.9063720703125,1.0,0.5416705012321472,0.51308673620224,0.51308673620224,1.0,1.0,-2.982560873031616,1.127292275428772,1.855268597602844,0.4541725218296051,0.8553702235221863,0.8553702235221863,0.0,110.1412353515625,132.0,55042.11328125,0.0,2069.743896484375,1.0,279.4575500488281,283.1592102050781,296.0370483398437,299.60894775390625,293.1499938964844,293.1499938964844,279.75,38645.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008121490478516,1.0,0.0,0.0,3.552082300186157,3.5521059036254883,8.418977017754514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.919921875,0.0,1446.20068359375,1895.4371337890625,0.0,3411.15380859375,0.8858391642570496,1.0,0.0,3.0,1.0,0.0
18182100,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9502775073051452,0.4057414531707763,0.365215927362442,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.980816125869751,0.446804016828537,0.5496899485588074,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.965575873851776,0.4244520962238312,0.297207236289978,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8997156023979187,0.3503162562847137,0.3325623273849487,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7919994592666626,0.2364833652973175,1.0704119205474854,285.0260925292969,284.95001220703125,300.0243835449219,293.01422119140625,298.3233642578125,297.2898254394531,285.0290832519531,1.0,0.5446515679359436,0.5123348832130432,0.5123348832130432,1.0,1.0,-2.9875855445861816,1.1280697584152222,1.859515905380249,0.4538235962390899,0.941420555114746,0.941420555114746,0.0,113.62960052490234,132.0,54383.28515625,0.0,2096.13720703125,1.0,279.6994934082031,283.2917175292969,295.98370361328125,299.4096374511719,293.1499938964844,293.1499938964844,279.75,33713.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946714997291565,1.0,0.0,0.0,3.6112060546875,3.611229419708252,8.70157464305521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.8486328125,0.0,1473.51171875,1895.4371337890625,0.0,3353.866455078125,0.8967487812042236,1.0,0.0,3.0,1.0,0.0
18182160,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9382396936416626,0.4068028628826141,0.3663196563720703,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9709795117378236,0.4485513865947723,0.5520131587982178,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.953832983970642,0.4250794947147369,0.2977475225925445,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8893259167671204,0.3512263000011444,0.3335668444633484,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7825610041618347,0.2367664277553558,1.072390913963318,285.01959228515625,284.95001220703125,300.0626220703125,293.0182800292969,298.3384094238281,297.2923583984375,285.01812744140625,1.0,0.5485983490943909,0.5115528702735901,0.5115528702735901,1.0,1.0,-2.9952938556671143,1.1299097537994385,1.865384101867676,0.4539743065834045,0.9623879790306092,0.9623879790306092,0.0,118.1668701171875,150.0,54646.56640625,0.0,2132.62646484375,1.0,279.7424621582031,283.2802429199219,295.9964294433594,299.4728698730469,293.1499938964844,293.1499938964844,279.45001220703125,32664.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926458954811096,1.0,0.0,0.0,3.6941497325897217,3.694173574447632,9.105887102123232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.939453125,0.0,1557.586669921875,1895.4371337890625,0.0,3334.94287109375,0.9127366542816162,1.0,0.0,3.0,1.0,0.0
18182220,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9065340757369996,0.4075464606285095,0.3677735030651092,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9416460394859314,0.4510520696640014,0.5560309886932373,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.92109352350235,0.4252138137817383,0.2984154522418976,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8629970550537109,0.3522227704524994,0.3352102637290954,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7589905858039856,0.2367293089628219,1.0753344297409058,284.9026184082031,284.95001220703125,300.1390075683594,293.0265808105469,298.36041259765625,297.28497314453125,284.9049377441406,1.0,0.5580839514732361,0.5099887251853943,0.5099887251853943,1.0,1.0,-3.0070815086364746,1.1320117712020874,1.8750696182250977,0.4536729454994201,0.8653243184089661,0.8653243184089661,0.0,130.9403839111328,168.0,55521.16015625,0.0,2218.70263671875,1.0,279.4572448730469,283.1432189941406,296.05615234375,299.6571960449219,293.1499938964844,293.1499938964844,279.75,38445.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902600109577179,1.0,0.0,0.0,3.5980818271636963,3.5981056690216064,8.638440363029076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.8740234375,0.0,1494.2103271484375,1895.4371337890625,0.0,3427.809326171875,0.8957871198654175,1.0,0.0,3.0,1.0,0.0
18182280,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9065340757369996,0.4075464606285095,0.3677735030651092,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9416460394859314,0.4510520696640014,0.5560309886932373,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.92109352350235,0.4252138137817383,0.2984154522418976,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8629970550537109,0.3522227704524994,0.3352102637290954,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7589905858039856,0.2367293089628219,1.0753344297409058,284.9026184082031,284.95001220703125,300.1390075683594,293.0265808105469,298.36041259765625,297.28497314453125,284.9049377441406,1.0,0.5580839514732361,0.5099887251853943,0.5099887251853943,1.0,1.0,-3.0070815086364746,1.1320117712020874,1.8750696182250977,0.4536729454994201,0.8653243184089661,0.8653243184089661,0.0,130.9403839111328,168.0,55521.16015625,0.0,2218.70263671875,1.0,279.4572448730469,283.1432189941406,296.05615234375,299.6571960449219,293.1499938964844,293.1499938964844,279.75,38445.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902600109577179,1.0,0.0,0.0,3.5980818271636963,3.5981056690216064,8.638440363029076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.8740234375,0.0,1494.2103271484375,1895.4371337890625,0.0,3427.809326171875,0.8957871198654175,1.0,0.0,3.0,1.0,0.0
18182340,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8800675868988037,0.4092652797698974,0.3695679008960724,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.91191428899765,0.4542796909809112,0.5604013800621033,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.892311692237854,0.4261550307273865,0.2992916107177734,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8394671082496643,0.3537505567073822,0.3370290994644165,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7380001544952393,0.2370060980319976,1.0786596536636353,285.0229187011719,284.95001220703125,300.2152404785156,293.0351867675781,298.3881530761719,297.2868957519531,285.0213928222656,1.0,0.5689224600791931,0.5084246397018433,0.5084246397018433,1.0,1.0,-3.0205087661743164,1.1347790956497192,1.8857297897338867,0.4534701406955719,0.9765302538871764,0.9765302538871764,0.0,145.8281707763672,186.0,55097.69140625,0.0,2319.306640625,1.0,279.7429504394531,283.26910400390625,296.014892578125,299.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,32684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894731879234314,1.0,0.0,0.0,3.736944913864136,3.736968994140625,9.318084721599008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.46484375,0.0,1606.670654296875,1895.4371337890625,0.0,3354.43017578125,0.9223275780677797,1.0,0.0,3.0,1.0,0.0
18182400,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8800675868988037,0.4092652797698974,0.3695679008960724,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.91191428899765,0.4542796909809112,0.5604013800621033,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.892311692237854,0.4261550307273865,0.2992916107177734,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8394671082496643,0.3537505567073822,0.3370290994644165,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7380001544952393,0.2370060980319976,1.0786596536636353,285.0229187011719,284.95001220703125,300.2152404785156,293.0351867675781,298.3881530761719,297.2868957519531,285.0213928222656,1.0,0.5689224600791931,0.5084246397018433,0.5084246397018433,1.0,1.0,-3.0205087661743164,1.1347790956497192,1.8857297897338867,0.4534701406955719,0.9765302538871764,0.9765302538871764,0.0,145.8281707763672,186.0,55097.69140625,0.0,2319.306640625,1.0,279.7429504394531,283.26910400390625,296.014892578125,299.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,32684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894731879234314,1.0,0.0,0.0,3.736944913864136,3.736968994140625,9.318084721599008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.46484375,0.0,1606.670654296875,1895.4371337890625,0.0,3354.43017578125,0.9223275780677797,1.0,0.0,3.0,1.0,0.0
18182460,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8560237288475037,0.4097406268119812,0.3709451854228973,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8869699835777283,0.4566468596458435,0.5644749402999878,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8671209812164307,0.426142930984497,0.2999812066555023,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8183265924453735,0.3545777499675751,0.3386770486831665,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7190297245979309,0.2367861419916153,1.081538438796997,284.89849853515625,284.95001220703125,300.29119873046875,293.044189453125,298.4087219238281,297.27838134765625,284.90093994140625,1.0,0.5804287791252136,0.5067134499549866,0.5067134499549866,1.0,1.0,-3.03221082687378,1.1365002393722534,1.8957105875015257,0.452807754278183,0.8746276497840881,0.8746276497840881,0.0,162.62142944335938,204.0,56014.515625,0.0,2427.43896484375,1.0,279.4566955566406,283.124755859375,296.0747375488281,299.7069396972656,293.1499938964844,293.1499938964844,279.75,38453.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904836893081665,1.0,0.0,0.0,3.647465467453003,3.6474897861480713,8.877192385625676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.35400390625,0.0,1548.6964111328125,1895.4371337890625,0.0,3448.628173828125,0.906571626663208,1.0,0.0,3.0,1.0,0.0
18182520,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8560237288475037,0.4097406268119812,0.3709451854228973,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8869699835777283,0.4566468596458435,0.5644749402999878,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8671209812164307,0.426142930984497,0.2999812066555023,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8183265924453735,0.3545777499675751,0.3386770486831665,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7190297245979309,0.2367861419916153,1.081538438796997,284.89849853515625,284.95001220703125,300.29119873046875,293.044189453125,298.4087219238281,297.27838134765625,284.90093994140625,1.0,0.5804287791252136,0.5067134499549866,0.5067134499549866,1.0,1.0,-3.03221082687378,1.1365002393722534,1.8957105875015257,0.452807754278183,0.8746276497840881,0.8746276497840881,0.0,162.62142944335938,204.0,56014.515625,0.0,2427.43896484375,1.0,279.4566955566406,283.124755859375,296.0747375488281,299.7069396972656,293.1499938964844,293.1499938964844,279.75,38453.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904836893081665,1.0,0.0,0.0,3.647465467453003,3.6474897861480713,8.877192385625676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.35400390625,0.0,1548.6964111328125,1895.4371337890625,0.0,3448.628173828125,0.906571626663208,1.0,0.0,3.0,1.0,0.0
18182580,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.836827278137207,0.4112507700920105,0.3726148903369903,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8668390512466431,0.459789514541626,0.5688338875770569,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.846769392490387,0.4269824028015136,0.3008394241333008,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7995139956474304,0.3559780716896057,0.3404506742954254,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7015242576599121,0.2369178086519241,1.0845853090286257,285.0249938964844,284.95001220703125,300.3668518066406,293.0537109375,298.435302734375,297.2797241210937,285.0235900878906,1.0,0.5921794772148132,0.5050022602081299,0.5050022602081299,1.0,1.0,-3.045067548751831,1.138668417930603,1.906399130821228,0.4521160423755646,0.98965185880661,0.98965185880661,0.0,179.84841918945312,192.0,55535.1328125,0.0,2540.841796875,1.0,279.7432861328125,283.2574462890625,296.0331420898437,299.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,32808.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968968987464905,1.0,0.0,0.0,3.7793006896972656,3.779325485229492,9.5305108516186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2197265625,0.0,1657.10791015625,1895.4371337890625,0.0,3374.64208984375,0.9319963455200196,1.0,0.0,3.0,1.0,0.0
18182640,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.836827278137207,0.4112507700920105,0.3726148903369903,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8668390512466431,0.459789514541626,0.5688338875770569,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.846769392490387,0.4269824028015136,0.3008394241333008,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7995139956474304,0.3559780716896057,0.3404506742954254,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7015242576599121,0.2369178086519241,1.0845853090286257,285.0249938964844,284.95001220703125,300.3668518066406,293.0537109375,298.435302734375,297.2797241210937,285.0235900878906,1.0,0.5921794772148132,0.5050022602081299,0.5050022602081299,1.0,1.0,-3.045067548751831,1.138668417930603,1.906399130821228,0.4521160423755646,0.98965185880661,0.98965185880661,0.0,179.84841918945312,192.0,55535.1328125,0.0,2540.841796875,1.0,279.7432861328125,283.2574462890625,296.0331420898437,299.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,32808.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968968987464905,1.0,0.0,0.0,3.7793006896972656,3.779325485229492,9.5305108516186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.2197265625,0.0,1657.10791015625,1895.4371337890625,0.0,3374.64208984375,0.9319963455200196,1.0,0.0,3.0,1.0,0.0
18182700,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8334968090057373,0.4115311205387115,0.3732952773571014,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8636515736579895,0.4610462784767151,0.5708417296409607,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8431496620178223,0.4270626008510589,0.3011808693408966,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7961222529411316,0.3564367890357971,0.341200053691864,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6980992555618286,0.2368307113647461,1.085431694984436,284.88360595703125,284.95001220703125,300.4045104980469,293.0586853027344,298.446044921875,297.2767333984375,284.8783264160156,1.0,0.5944191217422485,0.5041466355323792,0.5041466355323792,1.0,1.0,-3.0500824451446533,1.1391289234161377,1.9109536409378047,0.4516465365886688,0.898367702960968,0.898367702960968,0.0,183.5907592773437,192.0,56627.0234375,0.0,2569.828369140625,1.0,279.49462890625,283.0933532714844,296.09765625,299.80206298828125,293.1499938964844,293.1499938964844,279.45001220703125,36327.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039839506149292,1.0,0.0,0.0,3.7713916301727295,3.771416664123535,9.490662478128796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.4189453125,0.0,1674.9923095703125,1895.4371337890625,0.0,3440.691650390625,0.9308046698570251,1.0,0.0,3.0,1.0,0.0
18182760,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8321773409843445,0.411565214395523,0.3734102845191955,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8628098964691162,0.4621012806892395,0.5722446441650391,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8416820764541626,0.4269129037857055,0.3011484742164612,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7949334383010864,0.3567191958427429,0.3415555357933044,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6966280937194824,0.2366074621677398,1.0848406553268433,284.8930358886719,284.95001220703125,300.4420471191406,293.0638122558594,298.455078125,297.27130126953125,284.89532470703125,1.0,0.5951823592185974,0.5032992959022522,0.5032992959022522,1.0,1.0,-3.05120062828064,1.1379857063293457,1.9132150411605835,0.4503656923770904,0.8818578720092773,0.8818578720092773,0.0,184.97344970703125,180.0,56413.2890625,0.0,2579.1630859375,1.0,279.456787109375,283.1068115234375,296.09307861328125,299.7518615722656,293.1499938964844,293.1499938964844,279.75,38494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067500829696656,1.0,0.0,0.0,3.691461563110352,3.691486358642578,9.092639743357722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.513671875,0.0,1598.665771484375,1895.4371337890625,0.0,3466.418701171875,0.916394054889679,1.0,0.0,3.0,1.0,0.0
18182820,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8361151814460754,0.4130652844905853,0.3742861151695251,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.868192195892334,0.4653099775314331,0.5756208896636963,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8453722596168518,0.4278183877468109,0.3014481365680694,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7992231845855713,0.3581548631191253,0.3425453901290893,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6996479034423828,0.236779972910881,1.0841864347457886,285.02081298828125,284.95001220703125,300.5167541503906,293.0746765136719,298.4814758300781,297.2739562988281,285.01934814453125,1.0,0.5939161777496338,0.5016046166419983,0.5016046166419983,1.0,1.0,-3.0561323165893555,1.1368169784545898,1.9193154573440552,0.4481010735034942,0.9946874380111694,0.9946874380111694,0.0,182.03494262695312,168.0,55769.984375,0.0,2573.298828125,1.0,279.7435302734375,283.2437438964844,296.05145263671875,299.6015319824219,293.1499938964844,293.1499938964844,279.45001220703125,33097.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982982039451599,1.0,0.0,0.0,3.81037187576294,3.810397148132324,9.687863666840713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6484375,0.0,1696.3424072265625,1895.4371337890625,0.0,3387.715576171875,0.9392092227935792,1.0,0.0,3.0,1.0,0.0
