time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8361151814460754,0.4130652844905853,0.3742861151695251,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.868192195892334,0.4653099775314331,0.5756208896636963,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8453722596168518,0.4278183877468109,0.3014481365680694,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7992231845855713,0.3581548631191253,0.3425453901290893,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6996479034423828,0.236779972910881,1.0841864347457886,285.02081298828125,284.95001220703125,300.5167541503906,293.0746765136719,298.4814758300781,297.2739562988281,285.01934814453125,1.0,0.5939161777496338,0.5016046166419983,0.5016046166419983,1.0,1.0,-3.0561323165893555,1.1368169784545898,1.9193154573440552,0.4481010735034942,0.9946874380111694,0.9946874380111694,0.0,182.03494262695312,168.0,55769.984375,0.0,2573.298828125,1.0,279.7435302734375,283.2437438964844,296.05145263671875,299.6015319824219,293.1499938964844,293.1499938964844,279.45001220703125,33097.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982982039451599,1.0,0.0,0.0,3.81037187576294,3.810397148132324,9.687863666840713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.6484375,0.0,1696.3424072265625,1895.4371337890625,0.0,3387.715576171875,0.9392092227935792,1.0,0.0,3.0,1.0,0.0
18182940,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8440313339233398,0.4134500324726105,0.3747071027755737,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8781874179840088,0.4677633643150329,0.5785994529724121,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8532958030700684,0.4278987646102905,0.3015173375606537,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8077178001403809,0.3590178787708282,0.3432964384555816,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7064860463142395,0.2366160899400711,1.0828485488891602,284.888916015625,284.95001220703125,300.5909118652344,293.0863342285156,298.5015563964844,297.2674560546875,284.891357421875,1.0,0.5902547240257263,0.4999099373817444,0.4999099373817444,1.0,1.0,-3.0587804317474365,1.1346529722213743,1.9241273403167725,0.4455482363700866,0.8838986158370972,0.8838986158370972,0.0,175.38160705566406,156.0,56582.42578125,0.0,2543.6533203125,1.0,279.4561767578125,283.0946655273437,296.1122436523437,299.7819519042969,293.1499938964844,293.1499938964844,279.75,38779.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074313640594482,1.0,0.0,0.0,3.713945627212525,3.71397066116333,9.203740205521173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.17236328125,0.0,1626.642578125,1895.4371337890625,0.0,3472.750732421875,0.9215173721313475,1.0,0.0,3.0,1.0,0.0
18183000,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8440313339233398,0.4134500324726105,0.3747071027755737,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8781874179840088,0.4677633643150329,0.5785994529724121,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8532958030700684,0.4278987646102905,0.3015173375606537,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8077178001403809,0.3590178787708282,0.3432964384555816,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7064860463142395,0.2366160899400711,1.0828485488891602,284.888916015625,284.95001220703125,300.5909118652344,293.0863342285156,298.5015563964844,297.2674560546875,284.891357421875,1.0,0.5902547240257263,0.4999099373817444,0.4999099373817444,1.0,1.0,-3.0587804317474365,1.1346529722213743,1.9241273403167725,0.4455482363700866,0.8838986158370972,0.8838986158370972,0.0,175.38160705566406,156.0,56582.42578125,0.0,2543.6533203125,1.0,279.4561767578125,283.0946655273437,296.1122436523437,299.7819519042969,293.1499938964844,293.1499938964844,279.75,38779.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074313640594482,1.0,0.0,0.0,3.713945627212525,3.71397066116333,9.203740205521173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.17236328125,0.0,1626.642578125,1895.4371337890625,0.0,3472.750732421875,0.9215173721313475,1.0,0.0,3.0,1.0,0.0
18183060,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8564353585243225,0.4150153696537018,0.375401109457016,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8930197954177856,0.4711307287216186,0.5818366408348083,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8657799959182739,0.4289551377296448,0.3017354607582092,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8197635412216187,0.3605850040912628,0.3441567122936249,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7166606187820435,0.2369437962770462,1.0816954374313354,285.02099609375,284.95001220703125,300.66436767578125,293.0989685058594,298.528564453125,297.271728515625,285.0196533203125,1.0,0.5852389335632324,0.4984223544597626,0.4984223544597626,1.0,1.0,-3.062509536743164,1.1333165168762207,1.929193019866944,0.4433432221412658,0.9985656142234802,0.9985656142234802,0.0,166.02499389648438,144.0,55904.21484375,0.0,2501.8916015625,1.0,279.74365234375,283.2364196777344,296.0731506347656,299.63116455078125,293.1499938964844,293.1499938964844,279.45001220703125,33230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984176516532898,1.0,0.0,0.0,3.827491760253906,3.827517032623291,9.775113767318544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.6484375,0.0,1718.0185546875,1895.4371337890625,0.0,3388.829833984375,0.9431780576705932,1.0,0.0,3.0,1.0,0.0
18183120,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8564353585243225,0.4150153696537018,0.375401109457016,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8930197954177856,0.4711307287216186,0.5818366408348083,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8657799959182739,0.4289551377296448,0.3017354607582092,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8197635412216187,0.3605850040912628,0.3441567122936249,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7166606187820435,0.2369437962770462,1.0816954374313354,285.02099609375,284.95001220703125,300.66436767578125,293.0989685058594,298.528564453125,297.271728515625,285.0196533203125,1.0,0.5852389335632324,0.4984223544597626,0.4984223544597626,1.0,1.0,-3.062509536743164,1.1333165168762207,1.929193019866944,0.4433432221412658,0.9985656142234802,0.9985656142234802,0.0,166.02499389648438,144.0,55904.21484375,0.0,2501.8916015625,1.0,279.74365234375,283.2364196777344,296.0731506347656,299.63116455078125,293.1499938964844,293.1499938964844,279.45001220703125,33230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984176516532898,1.0,0.0,0.0,3.827491760253906,3.827517032623291,9.775113767318544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.6484375,0.0,1718.0185546875,1895.4371337890625,0.0,3388.829833984375,0.9431780576705932,1.0,0.0,3.0,1.0,0.0
18183180,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8696972727775574,0.4153684973716736,0.3757480680942535,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9087019562721252,0.4733971357345581,0.5845085978507996,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8792256116867065,0.4291320443153381,0.3018266558647156,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8319494128227234,0.3614385426044464,0.3448299169540405,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7267323732376099,0.2369209229946136,1.0806241035461426,284.8809509277344,284.95001220703125,300.7284240722656,293.1109313964844,298.5465087890625,297.2670288085937,284.8839111328125,1.0,0.5802395939826965,0.497113287448883,0.497113287448883,1.0,1.0,-3.065037965774536,1.131801724433899,1.9332362413406368,0.4414335489273071,0.8876845836639404,0.8876845836639404,0.0,157.0334014892578,144.0,56770.19921875,0.0,2459.663818359375,1.0,279.45977783203125,283.0803527832031,296.14080810546875,299.828369140625,293.1499938964844,293.1499938964844,279.45001220703125,38852.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071660041809082,1.0,0.0,0.0,3.744090080261232,3.7441155910491934,9.353752261631598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.59375,0.0,1662.2789306640625,1895.4371337890625,0.0,3470.284423828125,0.928016483783722,1.0,0.0,3.0,1.0,0.0
18183240,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8715376257896423,0.4154131710529327,0.3757171928882599,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9110060334205629,0.4737012088298797,0.5847930312156677,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8810964822769165,0.4291479289531708,0.3017883896827698,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8336334824562073,0.3615467846393585,0.3448713421821594,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7280979752540588,0.2369089424610138,1.0803114175796509,284.888671875,284.95001220703125,300.7370910644531,293.1126403808594,298.54888916015625,297.2663269042969,284.89111328125,1.0,0.5795001983642578,0.4969347715377807,0.4969347715377807,1.0,1.0,-3.064891576766968,1.131393551826477,1.9334979057312007,0.4410634338855743,0.8876331448554993,0.8876331448554993,0.0,155.81626892089844,132.0,56736.9375,0.0,2453.02734375,1.0,279.4560546875,283.0868225097656,296.13720703125,299.81561279296875,293.1499938964844,293.1499938964844,279.75,38773.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907284140586853,1.0,0.0,0.0,3.731963872909546,3.73198914527893,9.293261200582492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.30712890625,0.0,1647.5013427734375,1895.4371337890625,0.0,3471.382568359375,0.9255262613296508,1.0,0.0,3.0,1.0,0.0
18183300,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8803483247756958,0.4160651266574859,0.3757968544960022,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9221609234809875,0.4753249883651733,0.5861839056015015,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8899911046028137,0.4295963943004608,0.3017521500587463,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8416014909744263,0.362274169921875,0.3451566994190216,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7345420718193054,0.2370467782020568,1.0793216228485107,285.02294921875,284.95001220703125,300.7731628417969,293.11993408203125,298.56134033203125,297.2674255371094,285.02685546875,1.0,0.5763832330703735,0.4961909651756286,0.4961909651756286,1.0,1.0,-3.0653769969940186,1.1301467418670654,1.935230255126953,0.4396644532680511,0.9786573052406312,0.9786573052406312,0.0,150.4227752685547,132.0,55878.40625,0.0,2425.74560546875,1.0,279.70391845703125,283.2356872558594,296.0858154296875,299.60614013671875,293.1499938964844,293.1499938964844,279.75,34369.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007211327552797,1.0,0.0,0.0,3.7725398540496826,3.772564649581909,9.496442316958564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.783203125,0.0,1661.2099609375,1895.4371337890625,0.0,3410.3056640625,0.9333824515342712,1.0,0.0,3.0,1.0,0.0
18183360,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.891420841217041,0.4169580936431885,0.3763216733932495,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.936008095741272,0.4771639704704284,0.5880486369132996,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.901065468788147,0.4302846193313598,0.30200856924057,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8515585660934448,0.3631860315799713,0.3457262516021728,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7426068782806396,0.2373330444097519,1.079255223274231,285.02325439453125,284.95001220703125,300.8089904785156,293.12750244140625,298.5754089355469,297.2711181640625,285.0220947265625,1.0,0.5733184814453125,0.4954613745212555,0.4954613745212555,1.0,1.0,-3.0686423778533936,1.130059003829956,1.9385833740234373,0.4388297796249389,1.0,1.0,0.0,144.5080108642578,120.0,56049.4453125,0.0,2400.889892578125,1.0,279.7436218261719,283.2314758300781,296.1011047363281,299.6675109863281,293.1499938964844,293.1499938964844,279.45001220703125,33302.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981777429580688,1.0,0.0,0.0,3.842493534088135,3.842519044876098,9.851889899437085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5810546875,0.0,1736.813232421875,1895.4371337890625,0.0,3386.592041015625,0.9466696381568908,1.0,0.0,3.0,1.0,0.0
18183420,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9152249097824096,0.4173070788383484,0.3765604197978973,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9634671807289124,0.4797981679439544,0.5910346508026123,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9262230396270752,0.4305355548858642,0.3020727038383484,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8731828927993774,0.3641956746578216,0.3464477956295013,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.760136604309082,0.2373712062835693,1.078016757965088,284.8901672363281,284.95001220703125,300.8800048828125,293.1437072753906,298.5951232910156,297.26611328125,284.89215087890625,1.0,0.5669153928756714,0.4940022230148315,0.4940022230148315,1.0,1.0,-3.071155548095703,1.1282026767730713,1.942952871322632,0.4365620017051697,0.8931844234466553,0.8931844234466553,0.0,133.23728942871094,108.0,56923.84765625,0.0,2346.523681640625,1.0,279.45684814453125,283.0803527832031,296.167236328125,299.8562927246094,293.1499938964844,293.1499938964844,279.75,38590.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069191217422484,1.0,0.0,0.0,3.7522239685058594,3.7522494792938232,9.394437938681222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.69580078125,0.0,1669.8251953125,1895.4371337890625,0.0,3467.990234375,0.9299629330635072,1.0,0.0,3.0,1.0,0.0
18183480,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9152249097824096,0.4173070788383484,0.3765604197978973,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9634671807289124,0.4797981679439544,0.5910346508026123,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9262230396270752,0.4305355548858642,0.3020727038383484,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8731828927993774,0.3641956746578216,0.3464477956295013,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.760136604309082,0.2373712062835693,1.078016757965088,284.8901672363281,284.95001220703125,300.8800048828125,293.1437072753906,298.5951232910156,297.26611328125,284.89215087890625,1.0,0.5669153928756714,0.4940022230148315,0.4940022230148315,1.0,1.0,-3.071155548095703,1.1282026767730713,1.942952871322632,0.4365620017051697,0.8931844234466553,0.8931844234466553,0.0,133.23728942871094,108.0,56923.84765625,0.0,2346.523681640625,1.0,279.45684814453125,283.0803527832031,296.167236328125,299.8562927246094,293.1499938964844,293.1499938964844,279.75,38590.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069191217422484,1.0,0.0,0.0,3.7522239685058594,3.7522494792938232,9.394437938681222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.69580078125,0.0,1669.8251953125,1895.4371337890625,0.0,3467.990234375,0.9299629330635072,1.0,0.0,3.0,1.0,0.0
18183540,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9487062096595764,0.4187565147876739,0.3770655393600464,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.992213249206543,0.4833188354969024,0.5943319797515869,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9591631889343262,0.4317180216312408,0.3023097813129425,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.901881992816925,0.3658714592456817,0.347316175699234,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7838566303253174,0.2378548830747604,1.0771310329437256,285.0265808105469,284.95001220703125,300.95001220703125,293.16131591796875,298.6207275390625,297.27099609375,285.025634765625,1.0,0.560340404510498,0.4925430417060852,0.4925430417060852,1.0,1.0,-3.0750668048858643,1.1269186735153198,1.9481481313705444,0.4343175590038299,1.0,1.0,0.0,121.34049224853516,111.0,56212.0546875,0.0,2291.349853515625,1.0,279.743896484375,283.22784423828125,296.1347351074219,299.7115173339844,293.1499938964844,293.1499938964844,279.45001220703125,33496.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978261351585388,1.0,0.0,0.0,3.8575081825256334,3.857533693313599,9.929033240041465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1591796875,0.0,1756.7205810546875,1895.4371337890625,0.0,3383.3125,0.9500064253807068,1.0,0.0,3.0,1.0,0.0
18183600,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9487062096595764,0.4187565147876739,0.3770655393600464,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.992213249206543,0.4833188354969024,0.5943319797515869,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9591631889343262,0.4317180216312408,0.3023097813129425,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.901881992816925,0.3658714592456817,0.347316175699234,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7838566303253174,0.2378548830747604,1.0771310329437256,285.0265808105469,284.95001220703125,300.95001220703125,293.16131591796875,298.6207275390625,297.27099609375,285.025634765625,1.0,0.560340404510498,0.4925430417060852,0.4925430417060852,1.0,1.0,-3.0750668048858643,1.1269186735153198,1.9481481313705444,0.4343175590038299,1.0,1.0,0.0,121.34049224853516,111.0,56212.0546875,0.0,2291.349853515625,1.0,279.743896484375,283.22784423828125,296.1347351074219,299.7115173339844,293.1499938964844,293.1499938964844,279.45001220703125,33496.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978261351585388,1.0,0.0,0.0,3.8575081825256334,3.857533693313599,9.929033240041465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1591796875,0.0,1756.7205810546875,1895.4371337890625,0.0,3383.3125,0.9500064253807068,1.0,0.0,3.0,1.0,0.0
18183660,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9698096513748168,0.4186366498470306,0.3773100674152374,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.4866605103015899,0.5764691233634949,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9790614247322084,0.4317617118358612,0.3024991452693939,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9239116311073304,0.3669068515300751,0.3482189476490021,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8007201552391052,0.2379537671804428,1.0768758058547974,284.887939453125,284.95001220703125,301.0203552246094,293.18084716796875,298.6415710449219,297.2675170898437,284.8939514160156,1.0,0.5583474040031433,0.4910775125026703,0.4910775125026703,1.0,1.0,-3.0877037048339844,1.1291592121124268,1.9585444927215576,0.4336134195327759,0.896484375,0.896484375,0.0,114.86605072021484,129.0,57221.19140625,0.0,2259.869384765625,1.0,279.45684814453125,283.0743103027344,296.203857421875,299.90350341796875,293.1499938964844,293.1499938964844,279.75,38614.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064663648605348,1.0,0.0,0.0,3.771606206893921,3.771631956100464,9.49174363995553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.611328125,0.0,1692.9342041015625,1895.4371337890625,0.0,3463.781494140625,0.9341439008712769,1.0,0.0,3.0,1.0,0.0
18183720,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9698096513748168,0.4186366498470306,0.3773100674152374,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.4866605103015899,0.5764691233634949,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9790614247322084,0.4317617118358612,0.3024991452693939,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9239116311073304,0.3669068515300751,0.3482189476490021,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8007201552391052,0.2379537671804428,1.0768758058547974,284.887939453125,284.95001220703125,301.0203552246094,293.18084716796875,298.6415710449219,297.2675170898437,284.8939514160156,1.0,0.5583474040031433,0.4910775125026703,0.4910775125026703,1.0,1.0,-3.0877037048339844,1.1291592121124268,1.9585444927215576,0.4336134195327759,0.896484375,0.896484375,0.0,114.86605072021484,129.0,57221.19140625,0.0,2259.869384765625,1.0,279.45684814453125,283.0743103027344,296.203857421875,299.90350341796875,293.1499938964844,293.1499938964844,279.75,38614.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064663648605348,1.0,0.0,0.0,3.771606206893921,3.771631956100464,9.49174363995553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.611328125,0.0,1692.9342041015625,1895.4371337890625,0.0,3463.781494140625,0.9341439008712769,1.0,0.0,3.0,1.0,0.0
18183780,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9576733708381652,0.4199547469615936,0.3780225217342376,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.4917779862880707,0.599331259727478,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.967737317085266,0.4330426454544067,0.3031228184700012,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9116547107696532,0.3684693872928619,0.3496341407299042,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7905942797660828,0.2383766919374466,1.0788286924362185,285.0367126464844,284.95001220703125,301.09228515625,293.2025756835937,298.67303466796875,297.2811584472656,285.03839111328125,1.0,0.5620400309562683,0.4896120131015777,0.4896120131015777,1.0,1.0,-3.089627981185913,1.1270408630371094,1.9625869989395144,0.4305208921432495,1.0,1.0,0.0,119.1690902709961,147.0,56460.77734375,0.0,2304.412109375,1.0,279.74334716796875,283.2330322265625,296.1733093261719,299.75421142578125,293.1499938964844,293.1499938964844,279.45001220703125,33726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967773914337158,1.0,0.0,0.0,3.863935232162476,3.8639609813690186,9.962146805264638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.642578125,0.0,1766.450439453125,1895.4371337890625,0.0,3373.526611328125,0.9518309235572816,1.0,0.0,3.0,1.0,0.0
18183840,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9576733708381652,0.4199547469615936,0.3780225217342376,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.4917779862880707,0.599331259727478,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.967737317085266,0.4330426454544067,0.3031228184700012,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9116547107696532,0.3684693872928619,0.3496341407299042,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7905942797660828,0.2383766919374466,1.0788286924362185,285.0367126464844,284.95001220703125,301.09228515625,293.2025756835937,298.67303466796875,297.2811584472656,285.03839111328125,1.0,0.5620400309562683,0.4896120131015777,0.4896120131015777,1.0,1.0,-3.089627981185913,1.1270408630371094,1.9625869989395144,0.4305208921432495,1.0,1.0,0.0,119.1690902709961,147.0,56460.77734375,0.0,2304.412109375,1.0,279.74334716796875,283.2330322265625,296.1733093261719,299.75421142578125,293.1499938964844,293.1499938964844,279.45001220703125,33726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967773914337158,1.0,0.0,0.0,3.863935232162476,3.8639609813690186,9.962146805264638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.642578125,0.0,1766.450439453125,1895.4371337890625,0.0,3373.526611328125,0.9518309235572816,1.0,0.0,3.0,1.0,0.0
18183900,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9470531344413756,0.4201914370059967,0.3786977529525757,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9950810074806212,0.4930979609489441,0.6065478920936584,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9575858116149902,0.4333243370056152,0.3036244213581085,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9019519090652466,0.3690738976001739,0.3505377173423767,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7823129892349243,0.2384830564260482,1.0806275606155396,284.8908386230469,284.95001220703125,301.12872314453125,293.2142028808594,298.68365478515625,297.279052734375,284.8896179199219,1.0,0.5659043192863464,0.4888792634010315,0.4888792634010315,1.0,1.0,-3.097874641418457,1.1288479566574097,1.969026684761048,0.4311259984970093,0.9253230094909668,0.9253230094909668,0.0,123.34284973144533,147.0,57675.37890625,0.0,2343.975341796875,1.0,279.4931945800781,283.0645446777344,296.2466125488281,300.0049743652344,293.1499938964844,293.1499938964844,279.45001220703125,36089.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903323769569397,1.0,0.0,0.0,3.8663170337677,3.866343259811402,9.974432941817213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6162109375,0.0,1788.1195068359375,1895.4371337890625,0.0,3434.546875,0.952167809009552,1.0,0.0,3.0,1.0,0.0
18183960,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.928522765636444,0.4200220704078674,0.3789131343364715,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9817543029785156,0.4934934675693512,0.6079554557800293,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9395887851715088,0.4332858920097351,0.3038672208786011,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8865647912025452,0.3694278597831726,0.3512221276760101,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7689255475997925,0.2383888512849807,1.081853270530701,284.90496826171875,284.95001220703125,301.1654663085937,293.22625732421875,298.6893615722656,297.27020263671875,284.9061889648437,1.0,0.5702551007270813,0.4881053566932678,0.4881053566932678,1.0,1.0,-3.102133512496948,1.1289974451065063,1.9731359481811523,0.4304191172122955,0.9169392585754396,0.9169392585754396,0.0,130.177490234375,165.0,57677.57421875,0.0,2387.982421875,1.0,279.45611572265625,283.0732116699219,296.253173828125,299.9808044433594,293.1499938964844,293.1499938964844,279.1499938964844,37627.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060524106025696,1.0,0.0,0.0,3.8101398944854736,3.8101656436920166,9.686683597465162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.13671875,0.0,1731.45068359375,1895.4371337890625,0.0,3459.933349609375,0.9422879219055176,1.0,0.0,3.0,1.0,0.0
18184020,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8951506614685059,0.4195541143417358,0.3790335357189178,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9510301947593688,0.4950548410415649,0.6103212237358093,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.904840648174286,0.433100014925003,0.3041608035564422,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8582351207733154,0.3700034022331238,0.3523559272289276,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7446138858795166,0.2380211949348449,1.0831423997879028,284.88494873046875,284.95001220703125,301.2395935058594,293.25164794921875,298.7047424316406,297.2577514648437,284.8876037597656,1.0,0.5799605846405029,0.4865575432777405,0.4865575432777405,1.0,1.0,-3.107731342315674,1.128093957901001,1.9796375036239624,0.4282738268375397,0.8403011560440063,0.8403011560440063,0.0,145.27220153808594,183.0,57911.23046875,0.0,2478.5205078125,1.0,279.1575012207031,283.03179931640625,296.2661437988281,300.0282287597656,293.1499938964844,293.1499938964844,279.45001220703125,41071.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118942618370056,1.0,0.0,0.0,3.569875478744507,3.569899559020996,8.503533308612532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.29638671875,0.0,1482.9525146484375,1895.4371337890625,0.0,3514.175048828125,0.8922353982925415,1.0,0.0,3.0,1.0,0.0
18184080,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8951506614685059,0.4195541143417358,0.3790335357189178,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9510301947593688,0.4950548410415649,0.6103212237358093,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.904840648174286,0.433100014925003,0.3041608035564422,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8582351207733154,0.3700034022331238,0.3523559272289276,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7446138858795166,0.2380211949348449,1.0831423997879028,284.88494873046875,284.95001220703125,301.2395935058594,293.25164794921875,298.7047424316406,297.2577514648437,284.8876037597656,1.0,0.5799605846405029,0.4865575432777405,0.4865575432777405,1.0,1.0,-3.107731342315674,1.128093957901001,1.9796375036239624,0.4282738268375397,0.8403011560440063,0.8403011560440063,0.0,145.27220153808594,183.0,57911.23046875,0.0,2478.5205078125,1.0,279.1575012207031,283.03179931640625,296.2661437988281,300.0282287597656,293.1499938964844,293.1499938964844,279.45001220703125,41071.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118942618370056,1.0,0.0,0.0,3.569875478744507,3.569899559020996,8.503533308612532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.29638671875,0.0,1482.9525146484375,1895.4371337890625,0.0,3514.175048828125,0.8922353982925415,1.0,0.0,3.0,1.0,0.0
18184140,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8706908822059631,0.4205490350723266,0.3802143931388855,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9232504367828368,0.4982547163963318,0.6145920157432556,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8799770474433899,0.4341573417186737,0.3051431179046631,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8366957902908325,0.3714748919010162,0.3541419208049774,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7260125279426575,0.2382349669933319,1.086268663406372,285.01104736328125,284.95001220703125,301.3144226074219,293.2784729003906,298.73046875,297.2608642578125,285.01080322265625,1.0,0.5907495021820068,0.4850097596645355,0.4850097596645355,1.0,1.0,-3.12017822265625,1.1299365758895874,1.990241527557373,0.4272322654724121,0.9461942911148072,0.9461942911148072,0.0,160.88790893554688,201.0,57438.8671875,0.0,2585.432373046875,1.0,279.4418029785156,283.1663513183594,296.2442932128906,299.8924560546875,293.1499938964844,293.1499938964844,279.1499938964844,33580.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008471965789796,1.0,0.0,0.0,3.686282873153688,3.686306953430176,9.067146606867028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9072265625,0.0,1555.6300048828125,1895.4371337890625,0.0,3411.48046875,0.9118865728378296,1.0,0.0,3.0,1.0,0.0
18184200,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8706908822059631,0.4205490350723266,0.3802143931388855,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9232504367828368,0.4982547163963318,0.6145920157432556,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8799770474433899,0.4341573417186737,0.3051431179046631,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8366957902908325,0.3714748919010162,0.3541419208049774,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7260125279426575,0.2382349669933319,1.086268663406372,285.01104736328125,284.95001220703125,301.3144226074219,293.2784729003906,298.73046875,297.2608642578125,285.01080322265625,1.0,0.5907495021820068,0.4850097596645355,0.4850097596645355,1.0,1.0,-3.12017822265625,1.1299365758895874,1.990241527557373,0.4272322654724121,0.9461942911148072,0.9461942911148072,0.0,160.88790893554688,201.0,57438.8671875,0.0,2585.432373046875,1.0,279.4418029785156,283.1663513183594,296.2442932128906,299.8924560546875,293.1499938964844,293.1499938964844,279.1499938964844,33580.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008471965789796,1.0,0.0,0.0,3.686282873153688,3.686306953430176,9.067146606867028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9072265625,0.0,1555.6300048828125,1895.4371337890625,0.0,3411.48046875,0.9118865728378296,1.0,0.0,3.0,1.0,0.0
18184260,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.848712146282196,0.4202383756637573,0.3809010088443756,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8988352417945862,0.5006442666053772,0.61867755651474,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8575769662857056,0.434245765209198,0.3058980107307434,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8173317313194275,0.3722330629825592,0.3557270467281341,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7081253528594971,0.2379903197288513,1.0890182256698608,284.91278076171875,284.95001220703125,301.3896179199219,293.3064880371094,298.7502746582031,297.25506591796875,284.91461181640625,1.0,0.6020071506500244,0.4834364354610443,0.4834364354610443,1.0,1.0,-3.1309096813201904,1.130972146987915,1.9999374151229856,0.4259867966175079,0.862989068031311,0.862989068031311,0.0,178.10598754882812,204.0,58302.4765625,0.0,2698.326171875,1.0,279.15740966796875,283.0457458496094,296.32452392578125,300.0956420898437,293.1499938964844,293.1499938964844,279.45001220703125,38455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083261489868164,1.0,0.0,0.0,3.58242130279541,3.5824451446533203,8.563407618566998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.82373046875,0.0,1477.304931640625,1895.4371337890625,0.0,3481.063232421875,0.8924731612205505,1.0,0.0,3.0,1.0,0.0
18184320,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.848712146282196,0.4202383756637573,0.3809010088443756,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8988352417945862,0.5006442666053772,0.61867755651474,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8575769662857056,0.434245765209198,0.3058980107307434,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8173317313194275,0.3722330629825592,0.3557270467281341,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7081253528594971,0.2379903197288513,1.0890182256698608,284.91278076171875,284.95001220703125,301.3896179199219,293.3064880371094,298.7502746582031,297.25506591796875,284.91461181640625,1.0,0.6020071506500244,0.4834364354610443,0.4834364354610443,1.0,1.0,-3.1309096813201904,1.130972146987915,1.9999374151229856,0.4259867966175079,0.862989068031311,0.862989068031311,0.0,178.10598754882812,204.0,58302.4765625,0.0,2698.326171875,1.0,279.15740966796875,283.0457458496094,296.32452392578125,300.0956420898437,293.1499938964844,293.1499938964844,279.45001220703125,38455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083261489868164,1.0,0.0,0.0,3.58242130279541,3.5824451446533203,8.563407618566998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.82373046875,0.0,1477.304931640625,1895.4371337890625,0.0,3481.063232421875,0.8924731612205505,1.0,0.0,3.0,1.0,0.0
18184380,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8377254009246826,0.420837938785553,0.3815467357635498,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8876664638519287,0.5036967992782593,0.6226152777671814,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8464064002037048,0.4350696802139282,0.3065867125988006,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8070781826972961,0.3734841048717499,0.3571253418922424,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6978988647460938,0.2380787134170532,1.0907281637191772,285.0224609375,284.95001220703125,301.4619140625,293.3343200683594,298.7741394042969,297.25732421875,285.0214233398437,1.0,0.6088076829910278,0.4819260835647583,0.4819260835647583,1.0,1.0,-3.1398887634277344,1.1314072608947754,2.008481502532959,0.424381673336029,0.9678908586502076,0.9678908586502076,0.0,188.6586303710937,204.0,57878.32421875,0.0,2772.73388671875,1.0,279.44073486328125,283.1651306152344,296.3091735839844,299.98291015625,293.1499938964844,293.1499938964844,279.45001220703125,32810.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999521732330322,1.0,0.0,0.0,3.715611696243286,3.715635776519776,9.211999554281648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9921875,0.0,1583.1058349609375,1895.4371337890625,0.0,3403.138427734375,0.9178250432014464,1.0,0.0,3.0,1.0,0.0
18184440,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8374147415161133,0.4208589792251587,0.3815858364105224,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8873624801635742,0.5038223266601562,0.6227926015853882,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.846091628074646,0.4351029098033905,0.3066235482692718,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8067782521247864,0.3735359311103821,0.3571909070014953,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6976013779640198,0.238083615899086,1.090820074081421,285.021240234375,284.95001220703125,301.4649353027344,293.33551025390625,298.7751159667969,297.25738525390625,285.02020263671875,1.0,0.6090493202209473,0.4818631410598755,0.4818631410598755,1.0,1.0,-3.140333414077759,1.1314526796340942,2.008880853652954,0.4243305325508117,0.9690052270889282,0.9690052270889282,0.0,188.99679565429688,192.0,57900.859375,0.0,2775.44091796875,1.0,279.4419860839844,283.16375732421875,296.3121032714844,299.9891357421875,293.1499938964844,293.1499938964844,279.1499938964844,32826.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999316692352295,1.0,0.0,0.0,3.71992564201355,3.719949722290039,9.233403375219496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.841796875,0.0,1588.168212890625,1895.4371337890625,0.0,3402.947509765625,0.9188373684883118,1.0,0.0,3.0,1.0,0.0
18184500,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8361925482749939,0.4206800758838653,0.3817668557167053,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8867115378379822,0.5050497055053711,0.6246602535247803,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8449355363845825,0.4351668655872345,0.3068839013576507,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.805826723575592,0.3739237189292907,0.3577845096588135,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6963971853256226,0.2379752993583679,1.0911200046539309,284.8842163085937,284.95001220703125,301.5025329589844,293.3503112792969,298.7851257324219,297.255126953125,284.8801574707031,1.0,0.6099352836608887,0.4810764789581299,0.4810764789581299,1.0,1.0,-3.1436753273010254,1.131116271018982,2.012559175491333,0.4233690798282623,0.8797606825828552,0.8797606825828552,0.0,190.4273376464844,192.0,58954.0625,0.0,2789.846435546875,1.0,279.19586181640625,283.0060119628906,296.3841247558594,300.23443603515625,293.1499938964844,293.1499938964844,279.1499938964844,36664.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063862562179564,1.0,0.0,0.0,3.70629358291626,3.7063183784484863,9.165854066850444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8564453125,0.0,1601.7501220703125,1895.4371337890625,0.0,3463.036865234375,0.9162854552268982,1.0,0.0,3.0,1.0,0.0
18184560,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8362118005752563,0.4202750027179718,0.3814200758934021,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8876386880874634,0.5061014294624329,0.6259545683860779,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8451316356658936,0.4350371062755584,0.3068060576915741,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8062766194343567,0.3741592764854431,0.358020156621933,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6964288949966431,0.2377533316612243,1.0901880264282229,284.9017944335937,284.95001220703125,301.5400390625,293.365234375,298.793701171875,297.2509765625,284.90380859375,1.0,0.6096394062042236,0.4802839756011963,0.4802839756011963,1.0,1.0,-3.143528938293457,1.129367470741272,2.0141613483428955,0.4217155873775482,0.8707440495491028,0.8707440495491028,0.0,190.17724609375,180.0,58743.30859375,0.0,2788.216064453125,1.0,279.1572570800781,283.02557373046875,296.38873291015625,300.1921081542969,293.1499938964844,293.1499938964844,279.45001220703125,38416.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085295796394348,1.0,0.0,0.0,3.627603054046631,3.62762713432312,8.780774010119785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.341796875,0.0,1526.3597412109375,1895.4371337890625,0.0,3482.952392578125,0.9022650718688964,1.0,0.0,3.0,1.0,0.0
18184620,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.841864824295044,0.420853853225708,0.3814103305339813,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8958010077476501,0.5093123912811279,0.629234254360199,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8511826395988464,0.4359238743782043,0.3070496618747711,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8126275539398193,0.3754835128784179,0.3588335514068603,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7014928460121155,0.2378972470760345,1.0890730619430542,285.01531982421875,284.95001220703125,301.6146240234375,293.3954467773437,298.8181457519531,297.25421142578125,285.01373291015625,1.0,0.606968104839325,0.4786989092826843,0.4786989092826843,1.0,1.0,-3.146472930908203,1.127164363861084,2.019308567047119,0.4187875986099243,0.9748718738555908,0.9748718738555908,0.0,185.0199432373047,168.0,58193.8984375,0.0,2766.500244140625,1.0,279.443115234375,283.1502990722656,296.37109375,300.0702819824219,293.1499938964844,293.1499938964844,279.1499938964844,33022.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999612331390381,1.0,0.0,0.0,3.7540206909179688,3.754045009613037,9.403436251886887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1982421875,0.0,1629.093994140625,1895.4371337890625,0.0,3403.222900390625,0.9263928532600404,1.0,0.0,3.0,1.0,0.0
18184680,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.841864824295044,0.420853853225708,0.3814103305339813,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8958010077476501,0.5093123912811279,0.629234254360199,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8511826395988464,0.4359238743782043,0.3070496618747711,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8126275539398193,0.3754835128784179,0.3588335514068603,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7014928460121155,0.2378972470760345,1.0890730619430542,285.01531982421875,284.95001220703125,301.6146240234375,293.3954467773437,298.8181457519531,297.25421142578125,285.01373291015625,1.0,0.606968104839325,0.4786989092826843,0.4786989092826843,1.0,1.0,-3.146472930908203,1.127164363861084,2.019308567047119,0.4187875986099243,0.9748718738555908,0.9748718738555908,0.0,185.0199432373047,168.0,58193.8984375,0.0,2766.500244140625,1.0,279.443115234375,283.1502990722656,296.37109375,300.0702819824219,293.1499938964844,293.1499938964844,279.1499938964844,33022.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999612331390381,1.0,0.0,0.0,3.7540206909179688,3.754045009613037,9.403436251886887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1982421875,0.0,1629.093994140625,1895.4371337890625,0.0,3403.222900390625,0.9263928532600404,1.0,0.0,3.0,1.0,0.0
