time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8507378697395325,0.4203188717365265,0.3809550702571869,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9078823924064636,0.5116886496543884,0.6320579051971436,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8606920838356018,0.4359742403030395,0.3070510625839233,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8218444585800171,0.376206636428833,0.3593999445438385,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7095329165458679,0.2376982271671295,1.0873181819915771,284.896484375,284.95001220703125,301.6884765625,293.4259338378906,298.83673095703125,297.2493591308594,284.8986511230469,1.0,0.6024761199951172,0.4771138727664947,0.4771138727664947,1.0,1.0,-3.1471192836761475,1.1239991188049316,2.023120164871216,0.4156268239021301,0.872844934463501,0.872844934463501,0.0,177.1383056640625,156.0,58969.390625,0.0,2725.491455078125,1.0,279.1566467285156,283.014404296875,296.4472351074219,300.2662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38712.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080955982208252,1.0,0.0,0.0,3.651164770126343,3.6511893272399902,8.895208907233609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.6298828125,0.0,1554.76416015625,1895.4371337890625,0.0,3478.921630859375,0.9076240658760072,1.0,0.0,3.0,1.0,0.0
18184800,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8507378697395325,0.4203188717365265,0.3809550702571869,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9078823924064636,0.5116886496543884,0.6320579051971436,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8606920838356018,0.4359742403030395,0.3070510625839233,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8218444585800171,0.376206636428833,0.3593999445438385,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7095329165458679,0.2376982271671295,1.0873181819915771,284.896484375,284.95001220703125,301.6884765625,293.4259338378906,298.83673095703125,297.2493591308594,284.8986511230469,1.0,0.6024761199951172,0.4771138727664947,0.4771138727664947,1.0,1.0,-3.1471192836761475,1.1239991188049316,2.023120164871216,0.4156268239021301,0.872844934463501,0.872844934463501,0.0,177.1383056640625,156.0,58969.390625,0.0,2725.491455078125,1.0,279.1566467285156,283.014404296875,296.4472351074219,300.2662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38712.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080955982208252,1.0,0.0,0.0,3.651164770126343,3.6511893272399902,8.895208907233609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.6298828125,0.0,1554.76416015625,1895.4371337890625,0.0,3478.921630859375,0.9076240658760072,1.0,0.0,3.0,1.0,0.0
18184860,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8639460206031799,0.4209497570991516,0.3808068931102752,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.926198184490204,0.5150191783905029,0.6352239847183228,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8746249675750732,0.4369907677173614,0.3072391450405121,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.834585428237915,0.3776461184024811,0.3601247668266296,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7203394174575806,0.2379810065031051,1.085902452468872,285.0150146484375,284.95001220703125,301.7611999511719,293.4563903808594,298.8616027832031,297.2539978027344,285.0135498046875,1.0,0.5969796180725098,0.475741982460022,0.475741982460022,1.0,1.0,-3.149255752563477,1.121871829032898,2.027384042739868,0.4129578173160553,0.9787680506706238,0.9787680506706238,0.0,167.0480499267578,144.0,58383.12109375,0.0,2675.571533203125,1.0,279.4432678222656,283.1443786621094,296.43023681640625,300.141845703125,293.1499938964844,293.1499938964844,279.1499938964844,33155.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991254568099976,1.0,0.0,0.0,3.772194385528565,3.772218942642212,9.494703476775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.609375,0.0,1651.4154052734375,1895.4371337890625,0.0,3395.4306640625,0.930596649646759,1.0,0.0,3.0,1.0,0.0
18184920,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8639460206031799,0.4209497570991516,0.3808068931102752,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.926198184490204,0.5150191783905029,0.6352239847183228,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8746249675750732,0.4369907677173614,0.3072391450405121,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.834585428237915,0.3776461184024811,0.3601247668266296,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7203394174575806,0.2379810065031051,1.085902452468872,285.0150146484375,284.95001220703125,301.7611999511719,293.4563903808594,298.8616027832031,297.2539978027344,285.0135498046875,1.0,0.5969796180725098,0.475741982460022,0.475741982460022,1.0,1.0,-3.149255752563477,1.121871829032898,2.027384042739868,0.4129578173160553,0.9787680506706238,0.9787680506706238,0.0,167.0480499267578,144.0,58383.12109375,0.0,2675.571533203125,1.0,279.4432678222656,283.1443786621094,296.43023681640625,300.141845703125,293.1499938964844,293.1499938964844,279.1499938964844,33155.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991254568099976,1.0,0.0,0.0,3.772194385528565,3.772218942642212,9.494703476775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.609375,0.0,1651.4154052734375,1895.4371337890625,0.0,3395.4306640625,0.930596649646759,1.0,0.0,3.0,1.0,0.0
18184980,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8796099424362183,0.4204249382019043,0.3802717924118042,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9475023150444032,0.5174751877784729,0.638022780418396,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8911245465278625,0.4371376931667328,0.3072371780872345,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8496032953262329,0.3784558475017547,0.3606757223606109,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7323248386383057,0.2378975450992584,1.084196925163269,284.8956604003906,284.95001220703125,301.83258056640625,293.48663330078125,298.8802795410156,297.25018310546875,284.8978881835937,1.0,0.5909323692321777,0.4743701219558716,0.4743701219558716,1.0,1.0,-3.1498193740844727,1.1190950870513916,2.030724287033081,0.4102217257022857,0.8761491179466248,0.8761491179466248,0.0,156.46401977539062,132.0,59168.08984375,0.0,2619.818359375,1.0,279.1565246582031,283.0079650878906,296.50714111328125,300.3390197753906,293.1499938964844,293.1499938964844,279.45001220703125,38738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907099187374115,1.0,0.0,0.0,3.6693766117095934,3.669401407241821,8.984168289316585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.234375,0.0,1575.4342041015625,1895.4371337890625,0.0,3469.66357421875,0.9116872549057008,1.0,0.0,3.0,1.0,0.0
18185040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8796099424362183,0.4204249382019043,0.3802717924118042,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9475023150444032,0.5174751877784729,0.638022780418396,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8911245465278625,0.4371376931667328,0.3072371780872345,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8496032953262329,0.3784558475017547,0.3606757223606109,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7323248386383057,0.2378975450992584,1.084196925163269,284.8956604003906,284.95001220703125,301.83258056640625,293.48663330078125,298.8802795410156,297.25018310546875,284.8978881835937,1.0,0.5909323692321777,0.4743701219558716,0.4743701219558716,1.0,1.0,-3.1498193740844727,1.1190950870513916,2.030724287033081,0.4102217257022857,0.8761491179466248,0.8761491179466248,0.0,156.46401977539062,132.0,59168.08984375,0.0,2619.818359375,1.0,279.1565246582031,283.0079650878906,296.50714111328125,300.3390197753906,293.1499938964844,293.1499938964844,279.45001220703125,38738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907099187374115,1.0,0.0,0.0,3.6693766117095934,3.669401407241821,8.984168289316585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.234375,0.0,1575.4342041015625,1895.4371337890625,0.0,3469.66357421875,0.9116872549057008,1.0,0.0,3.0,1.0,0.0
18185100,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8887538313865662,0.420622318983078,0.3799493014812469,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9589858651161194,0.5190784931182861,0.6393700838088989,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9006637930870056,0.4375786185264587,0.3071968257427215,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.85841965675354,0.379126638174057,0.3609023690223694,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7391895055770874,0.2380175441503524,1.0831235647201538,285.0225524902344,284.95001220703125,301.86767578125,293.5015563964844,298.8916320800781,297.2517395019531,285.0255432128906,1.0,0.5877122282981873,0.473684161901474,0.473684161901474,1.0,1.0,-3.1496050357818604,1.1175146102905271,2.032090425491333,0.4086475968360901,0.96360981464386,0.96360981464386,0.0,150.92250061035156,132.0,58366.45703125,0.0,2589.630615234375,1.0,279.4025573730469,283.1490478515625,296.466552734375,300.1412048339844,293.1499938964844,293.1499938964844,279.45001220703125,34169.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005939960479736,1.0,0.0,0.0,3.7161030769348153,3.716127395629883,9.21443643164821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.6357421875,0.0,1594.0220947265625,1895.4371337890625,0.0,3409.120849609375,0.9205681681632996,1.0,0.0,3.0,1.0,0.0
18185160,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.900154173374176,0.4210347533226013,0.3800530433654785,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9718658328056335,0.5208680033683777,0.6411899328231812,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9128953814506532,0.4382242262363434,0.3074331283569336,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8693859577178955,0.3799594938755035,0.361405611038208,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7477660179138184,0.2382675260305404,1.0829203128814695,285.0166931152344,284.95001220703125,301.9023132324219,293.5163879394531,298.9042053222656,297.2553405761719,285.01531982421875,1.0,0.5845635533332825,0.4730113744735718,0.4730113744735718,1.0,1.0,-3.15205454826355,1.1170103549957275,2.0350441932678223,0.4075914919376373,0.9840101003646852,0.9840101003646852,0.0,144.90713500976562,120.0,58566.5859375,0.0,2562.0869140625,1.0,279.4432067871094,283.1405639648437,296.4901733398437,300.2138977050781,293.1499938964844,293.1499938964844,279.1499938964844,33188.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981462121009827,1.0,0.0,0.0,3.787830352783203,3.7878551483154297,9.57357883635268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.17578125,0.0,1670.1585693359375,1895.4371337890625,0.0,3386.29833984375,0.9342418909072876,1.0,0.0,3.0,1.0,0.0
18185220,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9256917238235474,0.4204675555229187,0.379457950592041,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9947226643562316,0.5233522057533264,0.6439964175224304,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9404644966125488,0.4384160935878753,0.3074456751346588,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8929312229156494,0.3808082044124603,0.3619700074195862,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7664328813552856,0.2382484227418899,1.0813857316970823,284.8946838378906,284.95001220703125,301.9700622558594,293.54541015625,298.9216003417969,297.2518310546875,284.8969421386719,1.0,0.5780161023139954,0.4716657400131225,0.4716657400131225,1.0,1.0,-3.152792692184448,1.1143254041671753,2.0384671688079834,0.4049250781536102,0.8799179196357727,0.8799179196357727,0.0,133.5333709716797,108.0,59369.30859375,0.0,2502.3515625,1.0,279.1564025878906,283.0014343261719,296.5661926269531,300.4115600585937,293.1499938964844,293.1499938964844,279.45001220703125,38716.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061606526374816,1.0,0.0,0.0,3.687917470932007,3.6879422664642334,9.075188813767454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0234375,0.0,1596.2982177734375,1895.4371337890625,0.0,3460.939697265625,0.915773630142212,1.0,0.0,3.0,1.0,0.0
18185280,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9256917238235474,0.4204675555229187,0.379457950592041,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9947226643562316,0.5233522057533264,0.6439964175224304,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9404644966125488,0.4384160935878753,0.3074456751346588,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8929312229156494,0.3808082044124603,0.3619700074195862,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7664328813552856,0.2382484227418899,1.0813857316970823,284.8946838378906,284.95001220703125,301.9700622558594,293.54541015625,298.9216003417969,297.2518310546875,284.8969421386719,1.0,0.5780161023139954,0.4716657400131225,0.4716657400131225,1.0,1.0,-3.152792692184448,1.1143254041671753,2.0384671688079834,0.4049250781536102,0.8799179196357727,0.8799179196357727,0.0,133.5333709716797,108.0,59369.30859375,0.0,2502.3515625,1.0,279.1564025878906,283.0014343261719,296.5661926269531,300.4115600585937,293.1499938964844,293.1499938964844,279.45001220703125,38716.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061606526374816,1.0,0.0,0.0,3.687917470932007,3.6879422664642334,9.075188813767454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0234375,0.0,1596.2982177734375,1895.4371337890625,0.0,3460.939697265625,0.915773630142212,1.0,0.0,3.0,1.0,0.0
18185340,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.4209951758384704,0.378337562084198,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.5289260149002075,0.5198474526405334,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.4396266341209411,0.2953516840934753,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9731093049049376,0.3821723759174347,0.3621063530445099,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8280913829803467,0.2384870648384094,1.0774028301239014,284.9898681640625,284.95001220703125,302.0355834960937,293.5735168457031,298.94512939453125,297.2588195800781,284.9708557128906,1.0,0.5741176009178162,0.4703201353549957,0.4703201353549957,1.0,1.0,-3.217606782913208,1.1421935558319092,2.075413227081299,0.3543607890605926,0.967106282711029,0.967106282711029,0.0,106.99954223632812,128.0,58686.19921875,0.0,2329.70947265625,1.0,279.4430847167969,283.1156616210937,296.5459899902344,300.27069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33624.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970229029655457,1.0,0.0,0.0,3.793979644775391,3.794004678726196,9.6046892394952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9375,0.0,1680.85693359375,1895.4371337890625,0.0,3375.817626953125,0.935900330543518,1.0,0.0,3.0,1.0,0.0
18185400,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.4209951758384704,0.378337562084198,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.5289260149002075,0.5198474526405334,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.4396266341209411,0.2953516840934753,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9731093049049376,0.3821723759174347,0.3621063530445099,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8280913829803467,0.2384870648384094,1.0774028301239014,284.9898681640625,284.95001220703125,302.0355834960937,293.5735168457031,298.94512939453125,297.2588195800781,284.9708557128906,1.0,0.5741176009178162,0.4703201353549957,0.4703201353549957,1.0,1.0,-3.217606782913208,1.1421935558319092,2.075413227081299,0.3543607890605926,0.967106282711029,0.967106282711029,0.0,106.99954223632812,128.0,58686.19921875,0.0,2329.70947265625,1.0,279.4430847167969,283.1156616210937,296.5459899902344,300.27069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33624.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970229029655457,1.0,0.0,0.0,3.793979644775391,3.794004678726196,9.6046892394952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9375,0.0,1680.85693359375,1895.4371337890625,0.0,3375.817626953125,0.935900330543518,1.0,0.0,3.0,1.0,0.0
18185460,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.94965261220932,0.4233013093471527,0.379433810710907,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.9990000128746032,0.5374919176101685,0.6157155632972717,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.9646741151809692,0.4424617886543274,0.3084731101989746,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.9158684611320496,0.3840884566307068,0.3636007308959961,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863342285156,0.7834728360176086,0.2391327470541,1.0794527530670166,284.5588684082031,284.95001220703125,302.0985412597656,293.60040283203125,298.9858093261719,297.3050537109375,284.588623046875,1.0,0.5676427483558655,0.4694327712059021,0.4694327712059021,1.0,1.0,-3.054110288619995,1.073504090309143,1.980606198310852,0.3491802811622619,0.6261926293373108,0.6261926293373108,0.0,119.04330444335938,148.0,55933.4921875,0.0,2295.28857421875,1.0,279.1571960449219,282.78973388671875,296.6026611328125,300.3171081542969,293.1499938964844,293.1499938964844,279.45001220703125,49136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019891619682312,1.0,0.0,0.0,3.5280678272247314,3.528092861175537,8.305526080221171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.58642578125,0.0,1496.70068359375,1895.4371337890625,0.0,3422.119384765625,0.8763367533683777,1.0,0.0,3.0,1.0,0.0
18185520,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.94965261220932,0.4233013093471527,0.379433810710907,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.9990000128746032,0.5374919176101685,0.6157155632972717,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.9646741151809692,0.4424617886543274,0.3084731101989746,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.9158684611320496,0.3840884566307068,0.3636007308959961,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863342285156,0.7834728360176086,0.2391327470541,1.0794527530670166,284.5588684082031,284.95001220703125,302.0985412597656,293.60040283203125,298.9858093261719,297.3050537109375,284.588623046875,1.0,0.5676427483558655,0.4694327712059021,0.4694327712059021,1.0,1.0,-3.054110288619995,1.073504090309143,1.980606198310852,0.3491802811622619,0.6261926293373108,0.6261926293373108,0.0,119.04330444335938,148.0,55933.4921875,0.0,2295.28857421875,1.0,279.1571960449219,282.78973388671875,296.6026611328125,300.3171081542969,293.1499938964844,293.1499938964844,279.45001220703125,49136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019891619682312,1.0,0.0,0.0,3.5280678272247314,3.528092861175537,8.305526080221171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.58642578125,0.0,1496.70068359375,1895.4371337890625,0.0,3422.119384765625,0.8763367533683777,1.0,0.0,3.0,1.0,0.0
18185580,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9422714710235596,0.4226927161216736,0.3812293410301208,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5424579977989197,0.631646990776062,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9581068754196168,0.4427427351474762,0.310265302658081,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9095778465270996,0.3857171833515167,0.3662263751029968,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7786425352096558,0.2399866282939911,1.0874626636505127,285.0818786621094,284.95001220703125,302.15869140625,293.6258850097656,299.0140380859375,297.3074035644531,285.0814819335937,1.0,0.5770654678344727,0.4685453772544861,0.4685453772544861,1.0,1.0,-3.1592893600463867,1.109958529472351,2.049330711364746,0.3987275660037994,1.0,1.0,0.0,128.35107421875,168.0,58567.6953125,0.0,2487.0419921875,1.0,279.44171142578125,283.1937561035156,296.59942626953125,300.2937316894531,293.1499938964844,293.1499938964844,279.1499938964844,31386.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892165422439575,1.0,0.0,0.0,3.732103109359741,3.732127189636232,9.293955258726784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6162109375,0.0,1591.1533203125,1895.4371337890625,0.0,3302.8798828125,0.920409381389618,1.0,0.0,3.0,1.0,0.0
18185640,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9422714710235596,0.4226927161216736,0.3812293410301208,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5424579977989197,0.631646990776062,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9581068754196168,0.4427427351474762,0.310265302658081,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9095778465270996,0.3857171833515167,0.3662263751029968,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7786425352096558,0.2399866282939911,1.0874626636505127,285.0818786621094,284.95001220703125,302.15869140625,293.6258850097656,299.0140380859375,297.3074035644531,285.0814819335937,1.0,0.5770654678344727,0.4685453772544861,0.4685453772544861,1.0,1.0,-3.1592893600463867,1.109958529472351,2.049330711364746,0.3987275660037994,1.0,1.0,0.0,128.35107421875,168.0,58567.6953125,0.0,2487.0419921875,1.0,279.44171142578125,283.1937561035156,296.59942626953125,300.2937316894531,293.1499938964844,293.1499938964844,279.1499938964844,31386.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892165422439575,1.0,0.0,0.0,3.732103109359741,3.732127189636232,9.293955258726784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.6162109375,0.0,1591.1533203125,1895.4371337890625,0.0,3302.8798828125,0.920409381389618,1.0,0.0,3.0,1.0,0.0
18185700,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9294747710227966,0.4220303297042846,0.3810004889965057,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.5424959659576416,0.6540420651435852,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9461677074432372,0.4425729215145111,0.3104001581668854,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8990938067436218,0.3860930800437927,0.3669302463531494,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7698846459388733,0.2399940639734268,1.088992476463318,284.9402770996094,284.95001220703125,302.1876220703125,293.63800048828125,299.0169982910156,297.2964172363281,284.9336242675781,1.0,0.5835198163986206,0.4681017100811004,0.4681017100811004,1.0,1.0,-3.1825430393218994,1.1181156635284424,2.064427375793457,0.4016178548336029,0.9487825036048888,0.9487825036048888,0.0,133.86993408203125,168.0,60200.84765625,0.0,2562.188232421875,1.0,279.1952209472656,283.0212097167969,296.6845397949219,300.5910949707031,293.1499938964844,293.1499938964844,279.1499938964844,33512.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897808849811554,1.0,0.0,0.0,3.775489568710327,3.7755143642425537,9.511298344477837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.052734375,0.0,1658.06494140625,1895.4371337890625,0.0,3383.151123046875,0.9305711388587952,1.0,0.0,3.0,1.0,0.0
18185760,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.909489929676056,0.4211118221282959,0.3805347979068756,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9914231896400452,0.5412495136260986,0.6676504611968994,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.926192045211792,0.4421634376049042,0.3103944361209869,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8825854063034058,0.3862046003341675,0.3674376606941223,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7560819387435913,0.2397481203079223,1.089858889579773,284.9226379394531,284.95001220703125,302.2157287597656,293.6496887207031,299.0122375488281,297.2774353027344,284.9226379394531,1.0,0.5900782942771912,0.4671571254730224,0.4671571254730224,1.0,1.0,-3.195629596710205,1.1211133003234863,2.07451605796814,0.402610182762146,0.928723931312561,0.928723931312561,0.0,142.40350341796875,188.0,60436.65234375,0.0,2635.010498046875,1.0,279.1564636230469,283.0016784667969,296.6966247558594,300.5980834960937,293.1499938964844,293.1499938964844,278.8500061035156,35688.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028651714324952,1.0,0.0,0.0,3.7579331398010254,3.757958173751831,9.423047799828056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5703125,0.0,1654.1959228515625,1895.4371337890625,0.0,3430.277099609375,0.9290288090705872,1.0,0.0,3.0,1.0,0.0
18185820,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.871314287185669,0.4193047881126404,0.3796197175979614,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9538596868515016,0.5406028628349304,0.6670523285865784,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8862053751945496,0.4413083493709564,0.3103665709495544,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8481265902519226,0.3862212300300598,0.3682834208011627,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7276902794837952,0.2389327138662338,1.0903822183609009,284.8798217773437,284.95001220703125,302.2693176269531,293.67156982421875,299.0072937011719,297.2509460449219,284.882080078125,1.0,0.6021103858947754,0.4652679860591888,0.4652679860591888,1.0,1.0,-3.196225881576538,1.1170661449432373,2.079159736633301,0.3982146382331848,0.8392760753631592,0.8392760753631592,0.0,163.35879516601562,206.0,60624.05078125,0.0,2749.99365234375,1.0,278.8577880859375,282.94110107421875,296.6983337402344,300.6435241699219,293.1499938964844,293.1499938964844,279.1499938964844,40501.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112342596054076,1.0,0.0,0.0,3.5462019443511963,3.5462257862091064,8.391126016249473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5537109375,0.0,1453.451171875,1895.4371337890625,0.0,3508.054931640625,0.8863541483879089,1.0,0.0,3.0,1.0,0.0
18185880,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.871314287185669,0.4193047881126404,0.3796197175979614,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9538596868515016,0.5406028628349304,0.6670523285865784,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8862053751945496,0.4413083493709564,0.3103665709495544,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8481265902519226,0.3862212300300598,0.3682834208011627,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7276902794837952,0.2389327138662338,1.0903822183609009,284.8798217773437,284.95001220703125,302.2693176269531,293.67156982421875,299.0072937011719,297.2509460449219,284.882080078125,1.0,0.6021103858947754,0.4652679860591888,0.4652679860591888,1.0,1.0,-3.196225881576538,1.1170661449432373,2.079159736633301,0.3982146382331848,0.8392760753631592,0.8392760753631592,0.0,163.35879516601562,206.0,60624.05078125,0.0,2749.99365234375,1.0,278.8577880859375,282.94110107421875,296.6983337402344,300.6435241699219,293.1499938964844,293.1499938964844,279.1499938964844,40501.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112342596054076,1.0,0.0,0.0,3.5462019443511963,3.5462257862091064,8.391126016249473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5537109375,0.0,1453.451171875,1895.4371337890625,0.0,3508.054931640625,0.8863541483879089,1.0,0.0,3.0,1.0,0.0
18185940,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8469550609588623,0.4192351996898651,0.3799242675304413,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9243484139442444,0.5429002046585083,0.6701112389564514,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8612563014030457,0.4419447481632232,0.3111149370670318,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8262835144996643,0.3872814774513244,0.3697786033153534,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7079165577888489,0.2387769818305969,1.0923539400100708,284.9961853027344,284.95001220703125,302.3192443847656,293.6913452148437,299.0165405273437,297.2478942871094,284.99591064453125,1.0,0.613690197467804,0.4633788764476776,0.4633788764476776,1.0,1.0,-3.2044787406921387,1.115964412689209,2.0885140895843506,0.3951630890369415,0.931559443473816,0.931559443473816,0.0,182.0813446044922,209.0,60041.5625,0.0,2869.19580078125,1.0,279.1416015625,283.0702819824219,296.6643981933594,300.48736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33839.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016984701156616,1.0,0.0,0.0,3.6528491973876953,3.6528728008270255,8.903418233785487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.9521484375,0.0,1520.16064453125,1895.4371337890625,0.0,3419.411376953125,0.9044886827468872,1.0,0.0,3.0,1.0,0.0
18186000,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8469550609588623,0.4192351996898651,0.3799242675304413,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9243484139442444,0.5429002046585083,0.6701112389564514,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8612563014030457,0.4419447481632232,0.3111149370670318,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8262835144996643,0.3872814774513244,0.3697786033153534,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7079165577888489,0.2387769818305969,1.0923539400100708,284.9961853027344,284.95001220703125,302.3192443847656,293.6913452148437,299.0165405273437,297.2478942871094,284.99591064453125,1.0,0.613690197467804,0.4633788764476776,0.4633788764476776,1.0,1.0,-3.2044787406921387,1.115964412689209,2.0885140895843506,0.3951630890369415,0.931559443473816,0.931559443473816,0.0,182.0813446044922,209.0,60041.5625,0.0,2869.19580078125,1.0,279.1416015625,283.0702819824219,296.6643981933594,300.48736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33839.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016984701156616,1.0,0.0,0.0,3.6528491973876953,3.6528728008270255,8.903418233785487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.9521484375,0.0,1520.16064453125,1895.4371337890625,0.0,3419.411376953125,0.9044886827468872,1.0,0.0,3.0,1.0,0.0
18186060,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8337015509605408,0.4181439578533172,0.3796513974666595,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9087571501731871,0.5447849035263062,0.6732210516929626,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8479227423667908,0.4418200254440307,0.3115356564521789,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8143434524536133,0.3877586424350738,0.3708660900592804,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6958283185958862,0.238303929567337,1.0929739475250244,284.91021728515625,284.95001220703125,302.3651428222656,293.7087097167969,299.0228576660156,297.24072265625,284.9115905761719,1.0,0.6207007169723511,0.4619375169277191,0.4619375169277191,1.0,1.0,-3.209596872329712,1.1145809888839722,2.09501576423645,0.3927838206291199,0.8506356477737427,0.8506356477737427,0.0,194.21389770507807,197.0,60667.9296875,0.0,2946.271240234375,1.0,278.8577880859375,282.9638671875,296.72509765625,300.657958984375,293.1499938964844,293.1499938964844,279.1499938964844,38712.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086727499961852,1.0,0.0,0.0,3.530576229095459,3.530599594116211,8.317340416397201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9296875,0.0,1423.952392578125,1895.4371337890625,0.0,3484.281982421875,0.8812380433082581,1.0,0.0,3.0,1.0,0.0
18186120,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8337015509605408,0.4181439578533172,0.3796513974666595,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9087571501731871,0.5447849035263062,0.6732210516929626,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8479227423667908,0.4418200254440307,0.3115356564521789,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8143434524536133,0.3877586424350738,0.3708660900592804,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6958283185958862,0.238303929567337,1.0929739475250244,284.91021728515625,284.95001220703125,302.3651428222656,293.7087097167969,299.0228576660156,297.24072265625,284.9115905761719,1.0,0.6207007169723511,0.4619375169277191,0.4619375169277191,1.0,1.0,-3.209596872329712,1.1145809888839722,2.09501576423645,0.3927838206291199,0.8506356477737427,0.8506356477737427,0.0,194.21389770507807,197.0,60667.9296875,0.0,2946.271240234375,1.0,278.8577880859375,282.9638671875,296.72509765625,300.657958984375,293.1499938964844,293.1499938964844,279.1499938964844,38712.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086727499961852,1.0,0.0,0.0,3.530576229095459,3.530599594116211,8.317340416397201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9296875,0.0,1423.952392578125,1895.4371337890625,0.0,3484.281982421875,0.8812380433082581,1.0,0.0,3.0,1.0,0.0
18186180,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8327372074127197,0.418099045753479,0.3793831765651703,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9093508720397948,0.5476695895195007,0.6764516830444336,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8474254608154297,0.4425685107707977,0.3119024634361267,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.814197838306427,0.3888892829418182,0.3717757761478424,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6949483156204224,0.2382849007844925,1.0923726558685305,285.00543212890625,284.95001220703125,302.40673828125,293.7234802246094,299.033447265625,297.2426147460937,285.00439453125,1.0,0.6212088465690613,0.460496187210083,0.460496187210083,1.0,1.0,-3.213071346282959,1.1125823259353638,2.1004889011383057,0.3899717330932617,0.941291332244873,0.941291332244873,0.0,195.12310791015625,185.0,60145.984375,0.0,2958.57373046875,1.0,279.1415710449219,283.07342529296875,296.7011413574219,300.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33229.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005874991416931,1.0,0.0,0.0,3.657355546951294,3.657378911972046,8.925399015424773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2138671875,0.0,1520.596435546875,1895.4371337890625,0.0,3409.060302734375,0.9049789905548096,1.0,0.0,3.0,1.0,0.0
18186240,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8327372074127197,0.418099045753479,0.3793831765651703,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9093508720397948,0.5476695895195007,0.6764516830444336,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8474254608154297,0.4425685107707977,0.3119024634361267,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.814197838306427,0.3888892829418182,0.3717757761478424,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6949483156204224,0.2382849007844925,1.0923726558685305,285.00543212890625,284.95001220703125,302.40673828125,293.7234802246094,299.033447265625,297.2426147460937,285.00439453125,1.0,0.6212088465690613,0.460496187210083,0.460496187210083,1.0,1.0,-3.213071346282959,1.1125823259353638,2.1004889011383057,0.3899717330932617,0.941291332244873,0.941291332244873,0.0,195.12310791015625,185.0,60145.984375,0.0,2958.57373046875,1.0,279.1415710449219,283.07342529296875,296.7011413574219,300.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33229.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005874991416931,1.0,0.0,0.0,3.657355546951294,3.657378911972046,8.925399015424773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2138671875,0.0,1520.596435546875,1895.4371337890625,0.0,3409.060302734375,0.9049789905548096,1.0,0.0,3.0,1.0,0.0
18186300,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8346426486968994,0.4176253080368042,0.3791525959968567,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9128009676933287,0.5487447381019592,0.6779645681381226,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.849699854850769,0.4425935745239258,0.3120304048061371,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8165314793586731,0.3892024755477905,0.3721616566181183,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6968021988868713,0.2381531447172165,1.0918854475021362,284.8764038085937,284.95001220703125,302.42584228515625,293.72979736328125,299.0361022949219,297.2406311035156,284.8740539550781,1.0,0.6201720833778381,0.4597755074501037,0.4597755074501037,1.0,1.0,-3.2142322063446045,1.1113437414169312,2.102888345718384,0.3885469436645508,0.8528167009353638,0.8528167009353638,0.0,193.16522216796875,185.0,61014.3046875,0.0,2950.281005859375,1.0,278.89752197265625,282.9274597167969,296.7613830566406,300.7578125,293.1499938964844,293.1499938964844,278.8500061035156,37652.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066614508628844,1.0,0.0,0.0,3.623292207717896,3.6233162879943848,8.759917591305566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.208984375,0.0,1515.927734375,1895.4371337890625,0.0,3465.594970703125,0.8982129693031311,1.0,0.0,3.0,1.0,0.0
18186360,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8369412422180176,0.4170175790786743,0.3784976303577423,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9169816374778748,0.5497037172317505,0.6789825558662415,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8524588346481323,0.4424884021282196,0.311878889799118,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8193129897117615,0.3894116878509521,0.3722555041313171,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6990939378738403,0.2379464954137802,1.0904940366744995,284.90582275390625,284.95001220703125,302.4437561035156,293.7353820800781,299.0375366210937,297.2373962402344,284.9073486328125,1.0,0.6184074282646179,0.459099531173706,0.459099531173706,1.0,1.0,-3.212646245956421,1.1091384887695312,2.1035075187683105,0.3867220282554626,0.851932942867279,0.851932942867279,0.0,190.4828338623047,173.0,60724.30859375,0.0,2932.25341796875,1.0,278.8578796386719,282.9566345214844,296.7553405761719,300.6963195800781,293.1499938964844,293.1499938964844,279.1499938964844,38707.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083588123321532,1.0,0.0,0.0,3.5398402214050293,3.5398638248443604,8.361046752725088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.6572265625,0.0,1433.677734375,1895.4371337890625,0.0,3481.36669921875,0.8831925392150879,1.0,0.0,3.0,1.0,0.0
18186420,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8459538817405701,0.4170500338077545,0.3779391646385193,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9311881065368652,0.5526877641677856,0.681865394115448,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8625307083129883,0.4433226585388183,0.3120291233062744,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8288218975067139,0.3906304836273193,0.3728753328323364,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7075023651123047,0.2380853146314621,1.0888592004776,285.0019226074219,284.95001220703125,302.4759216308594,293.74420166015625,299.0458374023437,297.24078369140625,285.0008850097656,1.0,0.613816499710083,0.4577475190162658,0.4577475190162658,1.0,1.0,-3.2135937213897705,1.1063395738601685,2.107254266738892,0.3835942149162292,0.940621256828308,0.940621256828308,0.0,182.1148834228516,161.0,60138.82421875,0.0,2888.3759765625,1.0,279.1416320800781,283.068115234375,296.7227783203125,300.5554504394531,293.1499938964844,293.1499938964844,278.8500061035156,33337.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004260301589966,1.0,0.0,0.0,3.661823511123657,3.661847352981568,8.94722006705706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0869140625,0.0,1526.3804931640625,1895.4371337890625,0.0,3407.555419921875,0.9060509204864502,1.0,0.0,3.0,1.0,0.0
18186480,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8459538817405701,0.4170500338077545,0.3779391646385193,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9311881065368652,0.5526877641677856,0.681865394115448,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8625307083129883,0.4433226585388183,0.3120291233062744,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8288218975067139,0.3906304836273193,0.3728753328323364,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7075023651123047,0.2380853146314621,1.0888592004776,285.0019226074219,284.95001220703125,302.4759216308594,293.74420166015625,299.0458374023437,297.24078369140625,285.0008850097656,1.0,0.613816499710083,0.4577475190162658,0.4577475190162658,1.0,1.0,-3.2135937213897705,1.1063395738601685,2.107254266738892,0.3835942149162292,0.940621256828308,0.940621256828308,0.0,182.1148834228516,161.0,60138.82421875,0.0,2888.3759765625,1.0,279.1416320800781,283.068115234375,296.7227783203125,300.5554504394531,293.1499938964844,293.1499938964844,278.8500061035156,33337.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004260301589966,1.0,0.0,0.0,3.661823511123657,3.661847352981568,8.94722006705706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.0869140625,0.0,1526.3804931640625,1895.4371337890625,0.0,3407.555419921875,0.9060509204864502,1.0,0.0,3.0,1.0,0.0
18186540,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8572373986244202,0.4160589277744293,0.376947820186615,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9480897784233092,0.5547916889190674,0.6842356324195862,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8751229047775269,0.4433315098285675,0.3119237422943115,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8404513001441956,0.3912406861782074,0.3732441663742065,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7174422740936279,0.2378933429718017,1.0867294073104858,284.9044189453125,284.95001220703125,302.5028991699219,293.7496643066406,299.04718017578125,297.2367248535156,284.90582275390625,1.0,0.6082108020782471,0.4563955068588257,0.4563955068588257,1.0,1.0,-3.212357759475708,1.102668285369873,2.109689474105835,0.3802627921104431,0.8508971333503723,0.8508971333503723,0.0,172.49270629882812,149.0,60673.63671875,0.0,2833.07177734375,1.0,278.8576965332031,282.9538269042969,296.7696228027344,300.70965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38805.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908186137676239,1.0,0.0,0.0,3.53920316696167,3.539226531982422,8.358036325262219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.796875,0.0,1433.7171630859375,1895.4371337890625,0.0,3479.762451171875,0.8831444978713989,1.0,0.0,3.0,1.0,0.0
