time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8572373986244202,0.4160589277744293,0.376947820186615,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9480897784233092,0.5547916889190674,0.6842356324195862,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8751229047775269,0.4433315098285675,0.3119237422943115,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8404513001441956,0.3912406861782074,0.3732441663742065,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7174422740936279,0.2378933429718017,1.0867294073104858,284.9044189453125,284.95001220703125,302.5028991699219,293.7496643066406,299.04718017578125,297.2367248535156,284.90582275390625,1.0,0.6082108020782471,0.4563955068588257,0.4563955068588257,1.0,1.0,-3.212357759475708,1.102668285369873,2.109689474105835,0.3802627921104431,0.8508971333503723,0.8508971333503723,0.0,172.49270629882812,149.0,60673.63671875,0.0,2833.07177734375,1.0,278.8576965332031,282.9538269042969,296.7696228027344,300.70965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38805.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908186137676239,1.0,0.0,0.0,3.53920316696167,3.539226531982422,8.358036325262219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.796875,0.0,1433.7171630859375,1895.4371337890625,0.0,3479.762451171875,0.8831444978713989,1.0,0.0,3.0,1.0,0.0
18186660,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8728713989257812,0.416158378124237,0.3763555586338043,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9683209657669068,0.5578253269195557,0.6870482563972473,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8920996785163879,0.4442358016967773,0.3120484948158264,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.856092631816864,0.3925297856330871,0.373829036951065,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7297410368919373,0.238150343298912,1.0851528644561768,285.0007629394531,284.95001220703125,302.5244140625,293.7515563964844,299.0526733398437,297.24090576171875,284.999755859375,1.0,0.6020807027816772,0.4551806151866913,0.4551806151866913,1.0,1.0,-3.213196516036988,1.1001139879226685,2.1130826473236084,0.3773823380470276,0.9388664364814758,0.9388664364814758,0.0,161.40794372558594,137.0,60064.109375,0.0,2774.047119140625,1.0,279.1416015625,283.0660705566406,296.7304382324219,300.5605773925781,293.1499938964844,293.1499938964844,278.8500061035156,33396.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003046154975891,1.0,0.0,0.0,3.659085750579834,3.659109354019165,8.933845379033301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.3193359375,0.0,1523.77490234375,1895.4371337890625,0.0,3406.423583984375,0.9054758548736572,1.0,0.0,3.0,1.0,0.0
18186720,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8728713989257812,0.416158378124237,0.3763555586338043,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9683209657669068,0.5578253269195557,0.6870482563972473,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8920996785163879,0.4442358016967773,0.3120484948158264,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.856092631816864,0.3925297856330871,0.373829036951065,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7297410368919373,0.238150343298912,1.0851528644561768,285.0007629394531,284.95001220703125,302.5244140625,293.7515563964844,299.0526733398437,297.24090576171875,284.999755859375,1.0,0.6020807027816772,0.4551806151866913,0.4551806151866913,1.0,1.0,-3.213196516036988,1.1001139879226685,2.1130826473236084,0.3773823380470276,0.9388664364814758,0.9388664364814758,0.0,161.40794372558594,137.0,60064.109375,0.0,2774.047119140625,1.0,279.1416015625,283.0660705566406,296.7304382324219,300.5605773925781,293.1499938964844,293.1499938964844,278.8500061035156,33396.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003046154975891,1.0,0.0,0.0,3.659085750579834,3.659109354019165,8.933845379033301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.3193359375,0.0,1523.77490234375,1895.4371337890625,0.0,3406.423583984375,0.9054758548736572,1.0,0.0,3.0,1.0,0.0
18186780,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8908543586730957,0.4152232706546783,0.3753584027290344,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.987778902053833,0.5599468946456909,0.6893724799156189,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9117790460586548,0.4442930817604065,0.3119368553161621,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8743628859519958,0.3931866586208343,0.374188631772995,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7436224818229675,0.2380509227514267,1.0831879377365112,284.90435791015625,284.95001220703125,302.5401611328125,293.7496337890625,299.0506591796875,297.2369689941406,284.9057312011719,1.0,0.5956184267997742,0.4539657235145569,0.4539657235145569,1.0,1.0,-3.212090492248535,1.0967955589294434,2.115294933319092,0.3743607103824615,0.8495100140571594,0.8495100140571594,0.0,150.32427978515625,125.0,60571.90234375,0.0,2711.044921875,1.0,278.85772705078125,282.9530944824219,296.7702331542969,300.7061462402344,293.1499938964844,293.1499938964844,279.1499938964844,38853.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081928730010986,1.0,0.0,0.0,3.533963680267334,3.533987045288086,8.33330830118939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3544921875,0.0,1428.537841796875,1895.4371337890625,0.0,3479.824951171875,0.8820286989212036,1.0,0.0,3.0,1.0,0.0
18186840,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8908543586730957,0.4152232706546783,0.3753584027290344,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.987778902053833,0.5599468946456909,0.6893724799156189,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9117790460586548,0.4442930817604065,0.3119368553161621,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8743628859519958,0.3931866586208343,0.374188631772995,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7436224818229675,0.2380509227514267,1.0831879377365112,284.90435791015625,284.95001220703125,302.5401611328125,293.7496337890625,299.0506591796875,297.2369689941406,284.9057312011719,1.0,0.5956184267997742,0.4539657235145569,0.4539657235145569,1.0,1.0,-3.212090492248535,1.0967955589294434,2.115294933319092,0.3743607103824615,0.8495100140571594,0.8495100140571594,0.0,150.32427978515625,125.0,60571.90234375,0.0,2711.044921875,1.0,278.85772705078125,282.9530944824219,296.7702331542969,300.7061462402344,293.1499938964844,293.1499938964844,279.1499938964844,38853.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081928730010986,1.0,0.0,0.0,3.533963680267334,3.533987045288086,8.33330830118939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3544921875,0.0,1428.537841796875,1895.4371337890625,0.0,3479.824951171875,0.8820286989212036,1.0,0.0,3.0,1.0,0.0
18186900,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9014587998390198,0.4152214527130127,0.3748851716518402,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9973504543304444,0.5614026784896851,0.6905465722084045,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9242873191833496,0.44468954205513,0.3118788599967956,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.885181725025177,0.3937879800796509,0.3743574023246765,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7518837451934814,0.2381644397974014,1.0821071863174438,285.0164489746094,284.95001220703125,302.5458068847656,293.7471618652344,299.0512390136719,297.2385559082031,285.0180053710937,1.0,0.5922651290893555,0.4533582627773285,0.4533582627773285,1.0,1.0,-3.211432933807373,1.095101833343506,2.116331100463867,0.3727203905582428,0.9276357293128968,0.9276357293128968,0.0,144.57843017578125,125.0,59801.02734375,0.0,2678.240966796875,1.0,279.099365234375,283.0797424316406,296.7160949707031,300.494140625,293.1499938964844,293.1499938964844,279.1499938964844,34062.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022825956344604,1.0,0.0,0.0,3.585749864578247,3.585772752761841,8.579327754887345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.7109375,0.0,1448.615234375,1895.4371337890625,0.0,3424.85205078125,0.8913218975067139,1.0,0.0,3.0,1.0,0.0
18186960,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9083752036094666,0.4152955710887909,0.3748625516891479,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.5633898377418518,0.6833005547523499,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9324373602867126,0.4451703727245331,0.3121325671672821,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8922157287597656,0.3944512903690338,0.3748705089092254,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7572374939918518,0.2383270561695099,1.0822654962539673,284.9935302734375,284.95001220703125,302.54986572265625,293.7436828613281,299.05194091796875,297.24249267578125,284.9902038574219,1.0,0.5882315635681152,0.4527613520622253,0.4527613520622253,1.0,1.0,-3.1982967853546143,1.088542103767395,2.1097545623779297,0.3702969849109649,0.9317782521247864,0.9317782521247864,0.0,140.8093719482422,113.0,59793.33203125,0.0,2637.50048828125,1.0,279.1422119140625,283.0592041015625,296.7225036621094,300.5453796386719,293.1499938964844,293.1499938964844,278.8500061035156,33473.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004180431365967,1.0,0.0,0.0,3.652527332305908,3.6525509357452393,8.901849355424929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.833984375,0.0,1517.0662841796875,1895.4371337890625,0.0,3407.48095703125,0.903763711452484,1.0,0.0,3.0,1.0,0.0
18187020,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.926555037498474,0.4142069220542907,0.3738584816455841,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.5693949460983276,0.6469841003417969,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.951809823513031,0.4450776278972626,0.3120218515396118,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9096895456314088,0.3949722349643707,0.3752436637878418,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7707110643386841,0.2381768822669983,1.0806827545166016,284.8928527832031,284.95001220703125,302.5532531738281,293.7333984375,299.0549621582031,297.2555847167969,284.8934020996094,1.0,0.5791447758674622,0.4515675008296966,0.4515675008296966,1.0,1.0,-3.169477701187134,1.0747075080871582,2.094770193099976,0.3621449470520019,0.8313533663749695,0.8313533663749695,0.0,131.9194793701172,116.0,59711.82421875,0.0,2526.244873046875,1.0,278.8584899902344,282.9539794921875,296.7474975585937,300.642333984375,293.1499938964844,293.1499938964844,279.1499938964844,39750.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071918725967408,1.0,0.0,0.0,3.483957290649414,3.483980417251587,8.099140700323915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6533203125,0.0,1382.9476318359375,1895.4371337890625,0.0,3470.525146484375,0.8716524243354797,1.0,0.0,3.0,1.0,0.0
18187080,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.926555037498474,0.4142069220542907,0.3738584816455841,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.5693949460983276,0.6469841003417969,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.951809823513031,0.4450776278972626,0.3120218515396118,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9096895456314088,0.3949722349643707,0.3752436637878418,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7707110643386841,0.2381768822669983,1.0806827545166016,284.8928527832031,284.95001220703125,302.5532531738281,293.7333984375,299.0549621582031,297.2555847167969,284.8934020996094,1.0,0.5791447758674622,0.4515675008296966,0.4515675008296966,1.0,1.0,-3.169477701187134,1.0747075080871582,2.094770193099976,0.3621449470520019,0.8313533663749695,0.8313533663749695,0.0,131.9194793701172,116.0,59711.82421875,0.0,2526.244873046875,1.0,278.8584899902344,282.9539794921875,296.7474975585937,300.642333984375,293.1499938964844,293.1499938964844,279.1499938964844,39750.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071918725967408,1.0,0.0,0.0,3.483957290649414,3.483980417251587,8.099140700323915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6533203125,0.0,1382.9476318359375,1895.4371337890625,0.0,3470.525146484375,0.8716524243354797,1.0,0.0,3.0,1.0,0.0
18187140,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9383588433265686,0.4142141044139862,0.3734594285488128,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5782623291015625,0.6255473494529724,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.963515281677246,0.4458906948566437,0.3122906386852264,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9221657514572144,0.3961813151836395,0.3760303854942322,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7795825004577637,0.2385332882404327,1.0807833671569824,284.98297119140625,284.95001220703125,302.54998779296875,293.7185974121094,299.0682067871094,297.2864990234375,284.9822692871094,1.0,0.5740029215812683,0.4503736495971679,0.4503736495971679,1.0,1.0,-3.15053391456604,1.064642310142517,2.0858917236328125,0.3559256196022033,0.904678463935852,0.904678463935852,0.0,126.79662322998048,119.0,58737.92578125,0.0,2462.074462890625,1.0,279.1410217285156,283.0674133300781,296.68896484375,300.446044921875,293.1499938964844,293.1499938964844,278.8500061035156,34218.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974993228912354,1.0,0.0,0.0,3.57564640045166,3.575669527053833,8.531048933946295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5703125,0.0,1438.953857421875,1895.4371337890625,0.0,3380.263427734375,0.887317419052124,1.0,0.0,3.0,1.0,0.0
18187200,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9383588433265686,0.4142141044139862,0.3734594285488128,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5782623291015625,0.6255473494529724,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.963515281677246,0.4458906948566437,0.3122906386852264,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9221657514572144,0.3961813151836395,0.3760303854942322,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7795825004577637,0.2385332882404327,1.0807833671569824,284.98297119140625,284.95001220703125,302.54998779296875,293.7185974121094,299.0682067871094,297.2864990234375,284.9822692871094,1.0,0.5740029215812683,0.4503736495971679,0.4503736495971679,1.0,1.0,-3.15053391456604,1.064642310142517,2.0858917236328125,0.3559256196022033,0.904678463935852,0.904678463935852,0.0,126.79662322998048,119.0,58737.92578125,0.0,2462.074462890625,1.0,279.1410217285156,283.0674133300781,296.68896484375,300.446044921875,293.1499938964844,293.1499938964844,278.8500061035156,34218.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974993228912354,1.0,0.0,0.0,3.57564640045166,3.575669527053833,8.531048933946295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5703125,0.0,1438.953857421875,1895.4371337890625,0.0,3380.263427734375,0.887317419052124,1.0,0.0,3.0,1.0,0.0
18187260,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.938426673412323,0.4113315641880035,0.3714067041873932,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.583442747592926,0.6219919919967651,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9643664360046388,0.4439098834991455,0.3113227486610412,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9233846068382264,0.3946822881698608,0.3751662969589233,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7792883515357971,0.236322596669197,1.0734506845474243,284.9046630859375,284.95001220703125,302.5427551269531,293.7015991210937,299.0609130859375,297.2847900390625,284.9047546386719,1.0,0.5710083842277527,0.4498189389705658,0.4498189389705658,1.0,1.0,-3.133762836456299,1.056854248046875,2.076908588409424,0.3518743216991424,0.8223205804824829,0.8223205804824829,0.0,125.4030303955078,122.0,58789.46484375,0.0,2422.63623046875,1.0,278.859130859375,282.97711181640625,296.7118530273437,300.5435791015625,293.1499938964844,293.1499938964844,279.1499938964844,39382.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033917784690856,1.0,0.0,0.0,3.412505626678467,3.4125277996063232,7.770340175738966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7529296875,0.0,1308.3074951171875,1895.4371337890625,0.0,3435.18017578125,0.8557230830192566,1.0,0.0,3.0,1.0,0.0
18187320,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.938426673412323,0.4113315641880035,0.3714067041873932,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.583442747592926,0.6219919919967651,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9643664360046388,0.4439098834991455,0.3113227486610412,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9233846068382264,0.3946822881698608,0.3751662969589233,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7792883515357971,0.236322596669197,1.0734506845474243,284.9046630859375,284.95001220703125,302.5427551269531,293.7015991210937,299.0609130859375,297.2847900390625,284.9047546386719,1.0,0.5710083842277527,0.4498189389705658,0.4498189389705658,1.0,1.0,-3.133762836456299,1.056854248046875,2.076908588409424,0.3518743216991424,0.8223205804824829,0.8223205804824829,0.0,125.4030303955078,122.0,58789.46484375,0.0,2422.63623046875,1.0,278.859130859375,282.97711181640625,296.7118530273437,300.5435791015625,293.1499938964844,293.1499938964844,279.1499938964844,39382.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033917784690856,1.0,0.0,0.0,3.412505626678467,3.4125277996063232,7.770340175738966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7529296875,0.0,1308.3074951171875,1895.4371337890625,0.0,3435.18017578125,0.8557230830192566,1.0,0.0,3.0,1.0,0.0
18187380,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9374656677246094,0.4104484617710113,0.3702511191368103,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.5885348916053772,0.6217107176780701,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9641024470329284,0.4437407553195953,0.3109311163425445,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.923264980316162,0.3947090208530426,0.3748717308044433,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7779870629310608,0.2353259772062301,1.06770920753479,284.9864807128906,284.95001220703125,302.53436279296875,293.6848449707031,299.05859375,297.2899780273437,284.9857482910156,1.0,0.5695779323577881,0.4492642283439636,0.4492642283439636,1.0,1.0,-3.124373435974121,1.0519627332687378,2.072410821914673,0.3488567769527435,0.8946619629859924,0.8946619629859924,0.0,124.95037078857422,125.0,57989.81640625,0.0,2402.484130859375,1.0,279.1404724121094,283.0805053710937,296.6560974121094,300.3636779785156,293.1499938964844,293.1499938964844,279.45001220703125,33932.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940120935440063,1.0,0.0,0.0,3.517965078353882,3.5179874897003174,8.258028287855268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.3232421875,0.0,1376.2630615234375,1895.4371337890625,0.0,3347.707275390625,0.8741485476493835,1.0,0.0,3.0,1.0,0.0
18187440,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9374656677246094,0.4104484617710113,0.3702511191368103,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.5885348916053772,0.6217107176780701,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9641024470329284,0.4437407553195953,0.3109311163425445,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.923264980316162,0.3947090208530426,0.3748717308044433,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7779870629310608,0.2353259772062301,1.06770920753479,284.9864807128906,284.95001220703125,302.53436279296875,293.6848449707031,299.05859375,297.2899780273437,284.9857482910156,1.0,0.5695779323577881,0.4492642283439636,0.4492642283439636,1.0,1.0,-3.124373435974121,1.0519627332687378,2.072410821914673,0.3488567769527435,0.8946619629859924,0.8946619629859924,0.0,124.95037078857422,125.0,57989.81640625,0.0,2402.484130859375,1.0,279.1404724121094,283.0805053710937,296.6560974121094,300.3636779785156,293.1499938964844,293.1499938964844,279.45001220703125,33932.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940120935440063,1.0,0.0,0.0,3.517965078353882,3.5179874897003174,8.258028287855268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.3232421875,0.0,1376.2630615234375,1895.4371337890625,0.0,3347.707275390625,0.8741485476493835,1.0,0.0,3.0,1.0,0.0
18187500,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9369959235191344,0.4102729856967926,0.3699744045734405,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.5911285281181335,0.6220548748970032,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9639760851860046,0.4439469277858734,0.3109833002090454,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9232191443443298,0.3949925303459167,0.3750313520431518,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7774718403816223,0.2350902110338211,1.0662206411361694,285.07489013671875,284.95001220703125,302.5297546386719,293.676513671875,299.0581970214844,297.2934875488281,285.0760192871094,1.0,0.5694104433059692,0.4489868879318237,0.4489868879318237,1.0,1.0,-3.122819900512696,1.050718903541565,2.072100877761841,0.3478658497333526,0.97981858253479,0.97981858253479,0.0,124.94935607910156,125.0,57314.3359375,0.0,2399.55810546875,1.0,279.39678955078125,283.187255859375,296.6297912597656,300.2249450683594,293.1499938964844,293.1499938964844,279.45001220703125,31290.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883722424507141,1.0,0.0,0.0,3.608959436416626,3.60898232460022,8.690751087669923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7333984375,0.0,1453.1436767578125,1895.4371337890625,0.0,3294.98193359375,0.893911600112915,1.0,0.0,3.0,1.0,0.0
18187560,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9365525841712952,0.4101394712924957,0.3698939383029938,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.5936928391456604,0.6226832270622253,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.963859498500824,0.4442175626754761,0.3111867904663086,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9231833815574646,0.3953488171100616,0.3753727674484253,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7770291566848755,0.2349507957696914,1.0655100345611572,285.0444641113281,284.95001220703125,302.5248718261719,293.66827392578125,299.057373046875,297.29705810546875,285.041015625,1.0,0.5695642232894897,0.4485895931720733,0.4485895931720733,1.0,1.0,-3.1231019496917725,1.0499111413955688,2.073190927505493,0.3469080328941345,0.9972068667411804,0.9972068667411804,0.0,125.07988739013672,128.0,57576.68359375,0.0,2400.793212890625,1.0,279.44195556640625,283.1564636230469,296.64898681640625,300.3131103515625,293.1499938964844,293.1499938964844,279.1499938964844,31182.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876711130142212,1.0,0.0,0.0,3.709723472595215,3.709747076034546,9.182825806419714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.2958984375,0.0,1563.997314453125,1895.4371337890625,0.0,3288.421630859375,0.9151061773300172,1.0,0.0,3.0,1.0,0.0
18187620,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.931886613368988,0.4083981812000274,0.3687374889850616,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.5971840023994446,0.6287901401519775,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9603910446166992,0.4435015916824341,0.3109660744667053,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9197716116905212,0.3951185643672943,0.3754518032073974,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.773790717124939,0.2341318279504776,1.062783122062683,284.88702392578125,284.95001220703125,302.51434326171875,293.6518249511719,299.0462341308594,297.2903137207031,284.8890380859375,1.0,0.570442259311676,0.4477949738502502,0.4477949738502502,1.0,1.0,-3.1239116191864014,1.0483425855636597,2.0755691528320312,0.3450627326965332,0.8743981719017029,0.8743981719017029,0.0,126.3169174194336,131.0,58389.7265625,0.0,2408.9228515625,1.0,279.15673828125,282.9872131347656,296.6875305175781,300.4871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38123.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990812301635742,1.0,0.0,0.0,3.640972852706909,3.6409971714019775,8.845617571751063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.669921875,0.0,1538.99609375,1895.4371337890625,0.0,3395.0185546875,0.9046120643615724,1.0,0.0,3.0,1.0,0.0
18187680,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.931886613368988,0.4083981812000274,0.3687374889850616,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.5971840023994446,0.6287901401519775,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9603910446166992,0.4435015916824341,0.3109660744667053,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9197716116905212,0.3951185643672943,0.3754518032073974,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.773790717124939,0.2341318279504776,1.062783122062683,284.88702392578125,284.95001220703125,302.51434326171875,293.6518249511719,299.0462341308594,297.2903137207031,284.8890380859375,1.0,0.570442259311676,0.4477949738502502,0.4477949738502502,1.0,1.0,-3.1239116191864014,1.0483425855636597,2.0755691528320312,0.3450627326965332,0.8743981719017029,0.8743981719017029,0.0,126.3169174194336,131.0,58389.7265625,0.0,2408.9228515625,1.0,279.15673828125,282.9872131347656,296.6875305175781,300.4871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38123.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990812301635742,1.0,0.0,0.0,3.640972852706909,3.6409971714019775,8.845617571751063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.669921875,0.0,1538.99609375,1895.4371337890625,0.0,3395.0185546875,0.9046120643615724,1.0,0.0,3.0,1.0,0.0
18187740,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9269393086433412,0.4078804552555084,0.3679748773574829,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6007978320121765,0.6361250281333923,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9564735889434814,0.4437877833843231,0.3109661936759949,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9159613847732544,0.3956415057182312,0.3757508099079132,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7702512145042419,0.233770415186882,1.0606609582901,285.0017395019531,284.95001220703125,302.5028686523437,293.6355285644531,299.0382995605469,297.2884521484375,285.0000915527344,1.0,0.571931779384613,0.4470003545284271,0.4470003545284271,1.0,1.0,-3.127579927444458,1.0478681325912476,2.0797119140625,0.3435592651367187,0.9702762961387634,0.9702762961387634,0.0,127.92384338378906,134.0,57694.90625,0.0,2424.44384765625,1.0,279.44317626953125,283.1159362792969,296.6194152832031,300.3063049316406,293.1499938964844,293.1499938964844,279.1499938964844,33238.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921539187431335,1.0,0.0,0.0,3.756503820419312,3.756528377532959,9.415880981578084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.12109375,0.0,1633.65771484375,1895.4371337890625,0.0,3330.3447265625,0.9270602464675904,1.0,0.0,3.0,1.0,0.0
18187800,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9269393086433412,0.4078804552555084,0.3679748773574829,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6007978320121765,0.6361250281333923,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9564735889434814,0.4437877833843231,0.3109661936759949,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9159613847732544,0.3956415057182312,0.3757508099079132,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7702512145042419,0.233770415186882,1.0606609582901,285.0017395019531,284.95001220703125,302.5028686523437,293.6355285644531,299.0382995605469,297.2884521484375,285.0000915527344,1.0,0.571931779384613,0.4470003545284271,0.4470003545284271,1.0,1.0,-3.127579927444458,1.0478681325912476,2.0797119140625,0.3435592651367187,0.9702762961387634,0.9702762961387634,0.0,127.92384338378906,134.0,57694.90625,0.0,2424.44384765625,1.0,279.44317626953125,283.1159362792969,296.6194152832031,300.3063049316406,293.1499938964844,293.1499938964844,279.1499938964844,33238.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921539187431335,1.0,0.0,0.0,3.756503820419312,3.756528377532959,9.415880981578084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.12109375,0.0,1633.65771484375,1895.4371337890625,0.0,3330.3447265625,0.9270602464675904,1.0,0.0,3.0,1.0,0.0
18187860,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9206874370574952,0.4064182639122009,0.3670098483562469,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.6032596826553345,0.6455949544906616,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9512721300125122,0.443309336900711,0.3108714818954468,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.911058247089386,0.3955784142017364,0.375960111618042,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.765936553478241,0.2330875992774963,1.0585432052612305,284.8903503417969,284.95001220703125,302.4904479980469,293.6192626953125,299.0232849121094,297.2775573730469,284.8927001953125,1.0,0.5738983750343323,0.4459889829158783,0.4459889829158783,1.0,1.0,-3.1327710151672363,1.047455668449402,2.085315227508545,0.3418686091899872,0.8655863404273987,0.8655863404273987,0.0,130.05068969726562,137.0,58304.984375,0.0,2445.671142578125,1.0,279.1569519042969,282.9900207519531,296.64508056640625,300.439208984375,293.1499938964844,293.1499938964844,279.45001220703125,39102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011924266815186,1.0,0.0,0.0,3.632911920547485,3.6329362392425537,8.806493383417546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.0087890625,0.0,1537.34765625,1895.4371337890625,0.0,3414.697265625,0.9040349125862122,1.0,0.0,3.0,1.0,0.0
18187920,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9206874370574952,0.4064182639122009,0.3670098483562469,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.6032596826553345,0.6455949544906616,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9512721300125122,0.443309336900711,0.3108714818954468,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.911058247089386,0.3955784142017364,0.375960111618042,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.765936553478241,0.2330875992774963,1.0585432052612305,284.8903503417969,284.95001220703125,302.4904479980469,293.6192626953125,299.0232849121094,297.2775573730469,284.8927001953125,1.0,0.5738983750343323,0.4459889829158783,0.4459889829158783,1.0,1.0,-3.1327710151672363,1.047455668449402,2.085315227508545,0.3418686091899872,0.8655863404273987,0.8655863404273987,0.0,130.05068969726562,137.0,58304.984375,0.0,2445.671142578125,1.0,279.1569519042969,282.9900207519531,296.64508056640625,300.439208984375,293.1499938964844,293.1499938964844,279.45001220703125,39102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011924266815186,1.0,0.0,0.0,3.632911920547485,3.6329362392425537,8.806493383417546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.0087890625,0.0,1537.34765625,1895.4371337890625,0.0,3414.697265625,0.9040349125862122,1.0,0.0,3.0,1.0,0.0
18187980,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9151436686515808,0.4061282873153686,0.3665173947811126,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.6061156392097473,0.6549419164657593,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.946450173854828,0.443833440542221,0.3110750913619995,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9067092537879944,0.3962598443031311,0.3764534890651703,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7619591951370239,0.2328537255525589,1.057159423828125,285.0074462890625,284.95001220703125,302.4771423339844,293.60302734375,299.0129699707031,297.27392578125,285.0059509277344,1.0,0.5761945843696594,0.4449775815010071,0.4449775815010071,1.0,1.0,-3.1399922370910645,1.0477914810180664,2.092200756072998,0.3403695821762085,0.9662148356437684,0.9662148356437684,0.0,132.2588348388672,140.0,57642.9765625,0.0,2471.29150390625,1.0,279.443115234375,283.1199951171875,296.5819702148437,300.2631225585937,293.1499938964844,293.1499938964844,279.1499938964844,33355.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932269215583801,1.0,0.0,0.0,3.748764514923096,3.748789072036743,9.377122864862032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.8955078125,0.0,1625.52685546875,1895.4371337890625,0.0,3340.372314453125,0.9254187941551208,1.0,0.0,3.0,1.0,0.0
18188040,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9151436686515808,0.4061282873153686,0.3665173947811126,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.6061156392097473,0.6549419164657593,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.946450173854828,0.443833440542221,0.3110750913619995,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9067092537879944,0.3962598443031311,0.3764534890651703,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7619591951370239,0.2328537255525589,1.057159423828125,285.0074462890625,284.95001220703125,302.4771423339844,293.60302734375,299.0129699707031,297.27392578125,285.0059509277344,1.0,0.5761945843696594,0.4449775815010071,0.4449775815010071,1.0,1.0,-3.1399922370910645,1.0477914810180664,2.092200756072998,0.3403695821762085,0.9662148356437684,0.9662148356437684,0.0,132.2588348388672,140.0,57642.9765625,0.0,2471.29150390625,1.0,279.443115234375,283.1199951171875,296.5819702148437,300.2631225585937,293.1499938964844,293.1499938964844,279.1499938964844,33355.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932269215583801,1.0,0.0,0.0,3.748764514923096,3.748789072036743,9.377122864862032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.8955078125,0.0,1625.52685546875,1895.4371337890625,0.0,3340.372314453125,0.9254187941551208,1.0,0.0,3.0,1.0,0.0
18188100,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.912384033203125,0.4055350422859192,0.3663076162338257,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6071285009384155,0.6598168611526489,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.943988800048828,0.4437476694583893,0.3112276792526245,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9045785665512084,0.3963354825973511,0.376754879951477,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7599999308586121,0.2325997948646545,1.05674409866333,284.8724365234375,284.95001220703125,302.4701843261719,293.59490966796875,299.0054626464844,297.2687072753906,284.8691101074219,1.0,0.577470600605011,0.4444718956947326,0.4444718956947326,1.0,1.0,-3.144296884536743,1.0482122898101809,2.0960845947265625,0.3397698700428009,0.8737223744392395,0.8737223744392395,0.0,133.44692993164062,140.0,58574.40625,0.0,2485.924072265625,1.0,279.1956787109375,282.9672241210937,296.6305847167969,300.4762878417969,293.1499938964844,293.1499938964844,279.1499938964844,37449.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998615145683289,1.0,0.0,0.0,3.718642950057984,3.718667984008789,9.227037480741274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.8076171875,0.0,1621.936767578125,1895.4371337890625,0.0,3402.293701171875,0.9195077419281006,1.0,0.0,3.0,1.0,0.0
18188160,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.908662497997284,0.4047596454620361,0.3656728863716125,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6078135967254639,0.6659730076789856,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9405126571655272,0.4434826970100403,0.3110958933830261,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9016777276992798,0.3962604701519012,0.3767568469047546,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7573880553245544,0.2322352677583694,1.0554635524749756,284.8961486816406,284.95001220703125,302.4630126953125,293.5867614746094,298.9961242675781,297.2611083984375,284.8985595703125,1.0,0.5787335634231567,0.4439319968223572,0.4439319968223572,1.0,1.0,-3.147532224655152,1.0481462478637695,2.099386215209961,0.3389091491699219,0.8660842180252075,0.8660842180252075,0.0,134.86773681640625,143.0,58293.74609375,0.0,2499.7841796875,1.0,279.156982421875,282.9933166503906,296.61187744140625,300.40380859375,293.1499938964844,293.1499938964844,279.45001220703125,39023.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021287560462952,1.0,0.0,0.0,3.6291637420654297,3.629188060760498,8.788330774223141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.81640625,0.0,1532.6063232421875,1895.4371337890625,0.0,3423.419189453125,0.9031201601028442,1.0,0.0,3.0,1.0,0.0
18188220,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9031994342803956,0.4044885039329529,0.365220159292221,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6099276542663574,0.6765012145042419,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9351613521575928,0.444070428609848,0.311360239982605,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.89725661277771,0.3969480097293854,0.3772780001163482,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.753257691860199,0.2320191413164138,1.05426025390625,285.0112609863281,284.95001220703125,302.4481201171875,293.5704345703125,298.98394775390625,297.2557067871094,285.0097045898437,1.0,0.5814199447631836,0.4428522288799286,0.4428522288799286,1.0,1.0,-3.1562182903289795,1.048835039138794,2.1073830127716064,0.3374212384223938,0.9686043858528136,0.9686043858528136,0.0,137.44993591308594,146.0,57667.63671875,0.0,2530.4921875,1.0,279.443115234375,283.1209716796875,296.54998779296875,300.23175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33250.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894324004650116,1.0,0.0,0.0,3.749488592147827,3.7495131492614746,9.38074606438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.623046875,0.0,1625.56787109375,1895.4371337890625,0.0,3350.620849609375,0.9255151748657228,1.0,0.0,3.0,1.0,0.0
18188280,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9031994342803956,0.4044885039329529,0.365220159292221,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6099276542663574,0.6765012145042419,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9351613521575928,0.444070428609848,0.311360239982605,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.89725661277771,0.3969480097293854,0.3772780001163482,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.753257691860199,0.2320191413164138,1.05426025390625,285.0112609863281,284.95001220703125,302.4481201171875,293.5704345703125,298.98394775390625,297.2557067871094,285.0097045898437,1.0,0.5814199447631836,0.4428522288799286,0.4428522288799286,1.0,1.0,-3.1562182903289795,1.048835039138794,2.1073830127716064,0.3374212384223938,0.9686043858528136,0.9686043858528136,0.0,137.44993591308594,146.0,57667.63671875,0.0,2530.4921875,1.0,279.443115234375,283.1209716796875,296.54998779296875,300.23175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33250.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894324004650116,1.0,0.0,0.0,3.749488592147827,3.7495131492614746,9.38074606438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.623046875,0.0,1625.56787109375,1895.4371337890625,0.0,3350.620849609375,0.9255151748657228,1.0,0.0,3.0,1.0,0.0
18188340,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8971309661865234,0.4031190872192383,0.3643860816955566,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6108599305152893,0.6883258819580078,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9289536476135254,0.4437598586082458,0.3114184439182281,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8921739459037781,0.3969277739524841,0.3775760531425476,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7487009167671204,0.2313969582319259,1.0526111125946045,284.8973999023437,284.95001220703125,302.4324951171875,293.553955078125,298.9654235839844,297.24127197265625,284.8995361328125,1.0,0.5842121243476868,0.4417724609375,0.4417724609375,1.0,1.0,-3.164600372314453,1.0493805408477783,2.115219831466675,0.3359496891498565,0.8684051632881165,0.8684051632881165,0.0,140.34263610839844,149.0,58358.7109375,0.0,2562.4365234375,1.0,279.1569519042969,282.9911193847656,296.5799560546875,300.3749389648437,293.1499938964844,293.1499938964844,279.45001220703125,38856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903438150882721,1.0,0.0,0.0,3.6355888843536377,3.635613203048706,8.819476420285355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0380859375,0.0,1538.4832763671875,1895.4371337890625,0.0,3435.611572265625,0.9044398069381714,1.0,0.0,3.0,1.0,0.0
18188400,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8971309661865234,0.4031190872192383,0.3643860816955566,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6108599305152893,0.6883258819580078,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9289536476135254,0.4437598586082458,0.3114184439182281,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8921739459037781,0.3969277739524841,0.3775760531425476,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7487009167671204,0.2313969582319259,1.0526111125946045,284.8973999023437,284.95001220703125,302.4324951171875,293.553955078125,298.9654235839844,297.24127197265625,284.8995361328125,1.0,0.5842121243476868,0.4417724609375,0.4417724609375,1.0,1.0,-3.164600372314453,1.0493805408477783,2.115219831466675,0.3359496891498565,0.8684051632881165,0.8684051632881165,0.0,140.34263610839844,149.0,58358.7109375,0.0,2562.4365234375,1.0,279.1569519042969,282.9911193847656,296.5799560546875,300.3749389648437,293.1499938964844,293.1499938964844,279.45001220703125,38856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903438150882721,1.0,0.0,0.0,3.6355888843536377,3.635613203048706,8.819476420285355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0380859375,0.0,1538.4832763671875,1895.4371337890625,0.0,3435.611572265625,0.9044398069381714,1.0,0.0,3.0,1.0,0.0
