time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8918740153312683,0.4028428196907043,0.3639355301856994,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6122642755508423,0.6993391513824463,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9235700964927672,0.4443891942501068,0.3117156028747558,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8877372741699219,0.397590160369873,0.3780803680419922,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.744665265083313,0.2311690598726272,1.0513936281204224,285.0119934082031,284.95001220703125,302.41619873046875,293.537353515625,298.95196533203125,297.2347717285156,285.01043701171875,1.0,0.5870530605316162,0.4406675994396209,0.4406675994396209,1.0,1.0,-3.1737399101257324,1.0501383543014526,2.1236014366149902,0.3344142735004425,0.9710026383399964,0.9710026383399964,0.0,143.1265411376953,152.0,57724.3046875,0.0,2595.449951171875,1.0,279.4431457519531,283.11883544921875,296.5174865722656,300.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,33232.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957654237747192,1.0,0.0,0.0,3.755429983139038,3.7554545402526855,9.410497909811966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.501953125,0.0,1632.3504638671875,1895.4371337890625,0.0,3364.080810546875,0.9268473982810974,1.0,0.0,3.0,1.0,0.0
18188520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8918740153312683,0.4028428196907043,0.3639355301856994,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6122642755508423,0.6993391513824463,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9235700964927672,0.4443891942501068,0.3117156028747558,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8877372741699219,0.397590160369873,0.3780803680419922,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.744665265083313,0.2311690598726272,1.0513936281204224,285.0119934082031,284.95001220703125,302.41619873046875,293.537353515625,298.95196533203125,297.2347717285156,285.01043701171875,1.0,0.5870530605316162,0.4406675994396209,0.4406675994396209,1.0,1.0,-3.1737399101257324,1.0501383543014526,2.1236014366149902,0.3344142735004425,0.9710026383399964,0.9710026383399964,0.0,143.1265411376953,152.0,57724.3046875,0.0,2595.449951171875,1.0,279.4431457519531,283.11883544921875,296.5174865722656,300.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,33232.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957654237747192,1.0,0.0,0.0,3.755429983139038,3.7554545402526855,9.410497909811966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.501953125,0.0,1632.3504638671875,1895.4371337890625,0.0,3364.080810546875,0.9268473982810974,1.0,0.0,3.0,1.0,0.0
18188580,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8859857320785522,0.4014776051044464,0.3631098866462707,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6124878525733948,0.7113705277442932,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9176041483879088,0.4441279768943786,0.3118117749691009,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8828001022338867,0.3975460827350616,0.3783621490001678,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7403208017349243,0.2305381745100021,1.049728512763977,284.89678955078125,284.95001220703125,302.3993225097656,293.5205078125,298.9323425292969,297.2195129394531,284.8988647460937,1.0,0.5899320244789124,0.4395627379417419,0.4395627379417419,1.0,1.0,-3.182330846786499,1.0506577491760254,2.1316730976104736,0.3328583538532257,0.8699772953987122,0.8699772953987122,0.0,146.16119384765625,155.0,58428.4921875,0.0,2628.9091796875,1.0,279.15692138671875,282.98748779296875,296.5469665527344,300.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,38834.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049667716026306,1.0,0.0,0.0,3.643315553665161,3.6433398723602295,8.857003876983072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.7021484375,0.0,1546.9144287109375,1895.4371337890625,0.0,3449.83642578125,0.9061219692230223,1.0,0.0,3.0,1.0,0.0
18188640,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8859857320785522,0.4014776051044464,0.3631098866462707,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6124878525733948,0.7113705277442932,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9176041483879088,0.4441279768943786,0.3118117749691009,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8828001022338867,0.3975460827350616,0.3783621490001678,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7403208017349243,0.2305381745100021,1.049728512763977,284.89678955078125,284.95001220703125,302.3993225097656,293.5205078125,298.9323425292969,297.2195129394531,284.8988647460937,1.0,0.5899320244789124,0.4395627379417419,0.4395627379417419,1.0,1.0,-3.182330846786499,1.0506577491760254,2.1316730976104736,0.3328583538532257,0.8699772953987122,0.8699772953987122,0.0,146.16119384765625,155.0,58428.4921875,0.0,2628.9091796875,1.0,279.15692138671875,282.98748779296875,296.5469665527344,300.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,38834.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049667716026306,1.0,0.0,0.0,3.643315553665161,3.6433398723602295,8.857003876983072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.7021484375,0.0,1546.9144287109375,1895.4371337890625,0.0,3449.83642578125,0.9061219692230223,1.0,0.0,3.0,1.0,0.0
18188700,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8830758929252625,0.4012510776519775,0.3626866042613983,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.612786591053009,0.7174149751663208,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9146744012832642,0.4443758726119995,0.3118399679660797,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8803385496139526,0.3977944254875183,0.3784635365009308,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.738146185874939,0.2303668558597564,1.0486963987350464,285.0206604003906,284.95001220703125,302.3906555175781,293.5119934082031,298.924560546875,297.2149658203125,285.0234069824219,1.0,0.5913423299789429,0.4390103220939636,0.4390103220939636,1.0,1.0,-3.186324119567871,1.050800085067749,2.135524034500122,0.3319712877273559,0.9553198218345642,0.9553198218345642,0.0,147.686767578125,155.0,57615.3828125,0.0,2645.149658203125,1.0,279.4019775390625,283.12603759765625,296.4833984375,300.1247253417969,293.1499938964844,293.1499938964844,279.45001220703125,34199.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991310596466064,1.0,0.0,0.0,3.6904547214508057,3.690478801727295,9.087680155062116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6279296875,0.0,1565.022216796875,1895.4371337890625,0.0,3395.48291015625,0.9148575067520142,1.0,0.0,3.0,1.0,0.0
18188760,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8809630870819092,0.4012057185173034,0.3626648485660553,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.613245964050293,0.7224295735359192,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9126116037368774,0.4448153674602508,0.3121490776538849,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8785602450370789,0.3981891274452209,0.3788494765758514,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7365086078643799,0.2303041368722915,1.048494815826416,285.0122375488281,284.95001220703125,302.3818359375,293.50341796875,298.918212890625,297.2126159667969,285.0107727050781,1.0,0.5928136706352234,0.4384509921073913,0.4384509921073913,1.0,1.0,-3.191527843475342,1.051374077796936,2.140153884887696,0.3312573730945587,0.972921907901764,0.972921907901764,0.0,149.03973388671875,158.0,57781.921875,0.0,2662.90771484375,1.0,279.4430236816406,283.116455078125,296.48370361328125,300.1720275878906,293.1499938964844,293.1499938964844,279.1499938964844,33249.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973375558853149,1.0,0.0,0.0,3.761415958404541,3.761440515518189,9.440522035220056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7373046875,0.0,1639.4822998046875,1895.4371337890625,0.0,3378.75390625,0.928300440311432,1.0,0.0,3.0,1.0,0.0
18188820,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8754159808158875,0.3998562693595886,0.3618547022342682,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6128177046775818,0.7343504428863525,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9072691202163696,0.4446213841438293,0.3122932910919189,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8739142417907715,0.3981304466724396,0.3791200816631317,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7324363589286804,0.2296745777130127,1.0468403100967407,284.8962707519531,284.95001220703125,302.3638916015625,293.48602294921875,298.89794921875,297.1970520019531,284.8983764648437,1.0,0.595703661441803,0.4373323917388916,0.4373323917388916,1.0,1.0,-3.2000925540924072,1.051804780960083,2.148288011550904,0.329612135887146,0.8713372349739075,0.8713372349739075,0.0,152.13714599609375,161.0,58494.328125,0.0,2697.005615234375,1.0,279.1568603515625,282.9841613769531,296.5126037597656,300.3155212402344,293.1499938964844,293.1499938964844,279.45001220703125,38829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065536260604858,1.0,0.0,0.0,3.650506258010864,3.650530815124512,8.892001233107294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.732421875,0.0,1554.902099609375,1895.4371337890625,0.0,3464.593017578125,0.9077048301696776,1.0,0.0,3.0,1.0,0.0
18188880,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8754159808158875,0.3998562693595886,0.3618547022342682,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6128177046775818,0.7343504428863525,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9072691202163696,0.4446213841438293,0.3122932910919189,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8739142417907715,0.3981304466724396,0.3791200816631317,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7324363589286804,0.2296745777130127,1.0468403100967407,284.8962707519531,284.95001220703125,302.3638916015625,293.48602294921875,298.89794921875,297.1970520019531,284.8983764648437,1.0,0.595703661441803,0.4373323917388916,0.4373323917388916,1.0,1.0,-3.2000925540924072,1.051804780960083,2.148288011550904,0.329612135887146,0.8713372349739075,0.8713372349739075,0.0,152.13714599609375,161.0,58494.328125,0.0,2697.005615234375,1.0,279.1568603515625,282.9841613769531,296.5126037597656,300.3155212402344,293.1499938964844,293.1499938964844,279.45001220703125,38829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065536260604858,1.0,0.0,0.0,3.650506258010864,3.650530815124512,8.892001233107294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.732421875,0.0,1554.902099609375,1895.4371337890625,0.0,3464.593017578125,0.9077048301696776,1.0,0.0,3.0,1.0,0.0
18188940,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8707337975502014,0.3995995819568634,0.3614237606525421,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6129754781723022,0.7452315092086792,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9029619097709656,0.4453833103179931,0.3126812279224396,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8699654340744019,0.3987636268138885,0.379597544670105,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7288644909858704,0.2294455915689468,1.045630693435669,285.01220703125,284.95001220703125,302.345458984375,293.4682922363281,298.8834533691406,297.19012451171875,285.0107116699219,1.0,0.5985773205757141,0.4362137615680694,0.4362137615680694,1.0,1.0,-3.2092201709747314,1.052430510520935,2.156789541244507,0.32793128490448,0.974548876285553,0.974548876285553,0.0,155.05300903320312,164.0,57837.26953125,0.0,2731.4306640625,1.0,279.4432373046875,283.1138916015625,296.4486389160156,300.14044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33274.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989255428314209,1.0,0.0,0.0,3.767902135848999,3.7679269313812256,9.47310923038458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.1767578125,0.0,1647.2847900390625,1895.4371337890625,0.0,3393.56689453125,0.9296985864639282,1.0,0.0,3.0,1.0,0.0
18189000,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8707337975502014,0.3995995819568634,0.3614237606525421,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6129754781723022,0.7452315092086792,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9029619097709656,0.4453833103179931,0.3126812279224396,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8699654340744019,0.3987636268138885,0.379597544670105,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7288644909858704,0.2294455915689468,1.045630693435669,285.01220703125,284.95001220703125,302.345458984375,293.4682922363281,298.8834533691406,297.19012451171875,285.0107116699219,1.0,0.5985773205757141,0.4362137615680694,0.4362137615680694,1.0,1.0,-3.2092201709747314,1.052430510520935,2.156789541244507,0.32793128490448,0.974548876285553,0.974548876285553,0.0,155.05300903320312,164.0,57837.26953125,0.0,2731.4306640625,1.0,279.4432373046875,283.1138916015625,296.4486389160156,300.14044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33274.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989255428314209,1.0,0.0,0.0,3.767902135848999,3.7679269313812256,9.47310923038458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.1767578125,0.0,1647.2847900390625,1895.4371337890625,0.0,3393.56689453125,0.9296985864639282,1.0,0.0,3.0,1.0,0.0
18189060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8648176789283752,0.3982560932636261,0.3606475293636322,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9984868168830872,0.611998438835144,0.7540782690048218,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8975285887718201,0.4452531933784485,0.3128920197486877,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8648924827575684,0.3986843526363373,0.3798779547214508,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7244406342506409,0.2288164049386978,1.0441014766693115,284.8941955566406,284.95001220703125,302.3266296386719,293.4501647949219,298.8628845214844,297.1748962402344,284.8961181640625,1.0,0.6013162136077881,0.4350817799568176,0.4350817799568176,1.0,1.0,-3.215235948562622,1.0518240928649902,2.163411855697632,0.3259578347206116,0.8713829517364502,0.8713829517364502,0.0,158.56907653808594,167.0,58527.87109375,0.0,2762.95947265625,1.0,279.1565856933594,282.9799194335937,296.4771728515625,300.28338623046875,293.1499938964844,293.1499938964844,279.45001220703125,38933.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082018733024596,1.0,0.0,0.0,3.6565098762512207,3.6565346717834473,8.921272751649667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.146484375,0.0,1562.413818359375,1895.4371337890625,0.0,3479.908935546875,0.9089599251747132,1.0,0.0,3.0,1.0,0.0
18189120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8648176789283752,0.3982560932636261,0.3606475293636322,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9984868168830872,0.611998438835144,0.7540782690048218,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8975285887718201,0.4452531933784485,0.3128920197486877,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8648924827575684,0.3986843526363373,0.3798779547214508,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7244406342506409,0.2288164049386978,1.0441014766693115,284.8941955566406,284.95001220703125,302.3266296386719,293.4501647949219,298.8628845214844,297.1748962402344,284.8961181640625,1.0,0.6013162136077881,0.4350817799568176,0.4350817799568176,1.0,1.0,-3.215235948562622,1.0518240928649902,2.163411855697632,0.3259578347206116,0.8713829517364502,0.8713829517364502,0.0,158.56907653808594,167.0,58527.87109375,0.0,2762.95947265625,1.0,279.1565856933594,282.9799194335937,296.4771728515625,300.28338623046875,293.1499938964844,293.1499938964844,279.45001220703125,38933.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082018733024596,1.0,0.0,0.0,3.6565098762512207,3.6565346717834473,8.921272751649667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.146484375,0.0,1562.413818359375,1895.4371337890625,0.0,3479.908935546875,0.9089599251747132,1.0,0.0,3.0,1.0,0.0
18189180,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.858525276184082,0.397952675819397,0.3602316379547119,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9934750199317932,0.6126642823219299,0.754474937915802,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8915327787399292,0.4460359811782837,0.3133374154567718,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8592804074287415,0.3992579877376556,0.3803572654724121,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7194758057594299,0.2285579591989517,1.0430245399475098,285.0061340332031,284.95001220703125,302.30743408203125,293.4315795898437,298.85076904296875,297.1730041503906,285.0045471191406,1.0,0.6034550070762634,0.4339497983455658,0.4339497983455658,1.0,1.0,-3.214914321899414,1.048863649368286,2.166050672531128,0.3227640390396118,0.9690412878990172,0.9690412878990172,0.0,162.43626403808594,170.0,57723.69921875,0.0,2783.541748046875,1.0,279.4432678222656,283.1087951660156,296.41033935546875,300.0975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002625346183777,1.0,0.0,0.0,3.765681028366089,3.765705823898315,9.461943477617752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7041015625,0.0,1646.345947265625,1895.4371337890625,0.0,3406.03173828125,0.929326593875885,1.0,0.0,3.0,1.0,0.0
18189240,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.858525276184082,0.397952675819397,0.3602316379547119,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9934750199317932,0.6126642823219299,0.754474937915802,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8915327787399292,0.4460359811782837,0.3133374154567718,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8592804074287415,0.3992579877376556,0.3803572654724121,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7194758057594299,0.2285579591989517,1.0430245399475098,285.0061340332031,284.95001220703125,302.30743408203125,293.4315795898437,298.85076904296875,297.1730041503906,285.0045471191406,1.0,0.6034550070762634,0.4339497983455658,0.4339497983455658,1.0,1.0,-3.214914321899414,1.048863649368286,2.166050672531128,0.3227640390396118,0.9690412878990172,0.9690412878990172,0.0,162.43626403808594,170.0,57723.69921875,0.0,2783.541748046875,1.0,279.4432678222656,283.1087951660156,296.41033935546875,300.0975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002625346183777,1.0,0.0,0.0,3.765681028366089,3.765705823898315,9.461943477617752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7041015625,0.0,1646.345947265625,1895.4371337890625,0.0,3406.03173828125,0.929326593875885,1.0,0.0,3.0,1.0,0.0
18189300,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.855882465839386,0.3973700106143951,0.3600500226020813,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.991383135318756,0.6128175258636475,0.7550488114356995,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8890721797943115,0.4460878670215606,0.3136046528816223,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8569782972335815,0.3992798030376434,0.3806369602680206,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7173658013343811,0.2282980531454086,1.0427004098892212,284.869873046875,284.95001220703125,302.2977294921875,293.422119140625,298.8433532714844,297.1700439453125,284.8663635253906,1.0,0.6044913530349731,0.4333837926387787,0.4333837926387787,1.0,1.0,-3.215498924255371,1.047648787498474,2.1678500175476074,0.3213801980018616,0.8750022649765015,0.8750022649765015,0.0,164.16763305664062,170.0,58620.25,0.0,2794.245849609375,1.0,279.1951904296875,282.95538330078125,296.4568176269531,300.3061218261719,293.1499938964844,293.1499938964844,279.1499938964844,37575.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906749188899994,1.0,0.0,0.0,3.733091354370117,3.733116626739502,9.298877898800128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.6748046875,0.0,1639.64599609375,1895.4371337890625,0.0,3466.41064453125,0.9228265881538392,1.0,0.0,3.0,1.0,0.0
18189360,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8524177670478821,0.3966054916381836,0.3594564497470855,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.98856920003891,0.6128457188606262,0.7551718354225159,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8857709169387817,0.4459598064422607,0.3135915696620941,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8539445400238037,0.3991465270519256,0.380618155002594,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7145998477935791,0.2279292792081833,1.041551947593689,284.89178466796875,284.95001220703125,302.2879638671875,293.4125366210937,298.8349609375,297.1654968261719,284.89385986328125,1.0,0.6053529977798462,0.4328926801681518,0.4328926801681518,1.0,1.0,-3.213481903076172,1.0456465482711792,2.167835235595703,0.3197557032108307,0.8649622797966003,0.8649622797966003,0.0,166.19558715820312,173.0,58254.625,0.0,2801.235595703125,1.0,279.1570739746094,282.9809265136719,296.4359741210937,300.2269592285156,293.1499938964844,293.1499938964844,279.45001220703125,39236.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088303446769714,1.0,0.0,0.0,3.638607978820801,3.638632535934448,8.83413122210186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4345703125,0.0,1544.66943359375,1895.4371337890625,0.0,3485.745361328125,0.9053459167480468,1.0,0.0,3.0,1.0,0.0
18189420,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8480572700500488,0.3963563144207001,0.3590563535690307,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9850529432296752,0.6142686605453491,0.7566267251968384,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.881784200668335,0.4468600749969482,0.3140904307365417,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8501991629600525,0.3997460603713989,0.3810822963714599,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7108450531959534,0.2277225255966186,1.040514349937439,285.0046081542969,284.95001220703125,302.26824951171875,293.3929748535156,298.82684326171875,297.1687316894531,285.0036315917969,1.0,0.6071524620056152,0.4319103956222534,0.4319103956222534,1.0,1.0,-3.214247226715088,1.043454885482788,2.1707923412323,0.317076563835144,0.962019145488739,0.962019145488739,0.0,169.180419921875,176.0,57467.73046875,0.0,2819.203857421875,1.0,279.4422912597656,283.1103515625,296.3701171875,300.04022216796875,293.1499938964844,293.1499938964844,279.1499938964844,33602.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004493951797485,1.0,0.0,0.0,3.745626449584961,3.745651006698608,9.361430670651316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0341796875,0.0,1623.778076171875,1895.4371337890625,0.0,3407.77294921875,0.9251481890678406,1.0,0.0,3.0,1.0,0.0
18189480,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8480572700500488,0.3963563144207001,0.3590563535690307,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9850529432296752,0.6142686605453491,0.7566267251968384,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.881784200668335,0.4468600749969482,0.3140904307365417,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8501991629600525,0.3997460603713989,0.3810822963714599,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7108450531959534,0.2277225255966186,1.040514349937439,285.0046081542969,284.95001220703125,302.26824951171875,293.3929748535156,298.82684326171875,297.1687316894531,285.0036315917969,1.0,0.6071524620056152,0.4319103956222534,0.4319103956222534,1.0,1.0,-3.214247226715088,1.043454885482788,2.1707923412323,0.317076563835144,0.962019145488739,0.962019145488739,0.0,169.180419921875,176.0,57467.73046875,0.0,2819.203857421875,1.0,279.4422912597656,283.1103515625,296.3701171875,300.04022216796875,293.1499938964844,293.1499938964844,279.1499938964844,33602.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004493951797485,1.0,0.0,0.0,3.745626449584961,3.745651006698608,9.361430670651316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0341796875,0.0,1623.778076171875,1895.4371337890625,0.0,3407.77294921875,0.9251481890678406,1.0,0.0,3.0,1.0,0.0
18189540,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8430946469306946,0.3950801789760589,0.3583153188228607,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.980812668800354,0.6146902441978455,0.7576871514320374,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.877204179763794,0.4469130635261535,0.3144134879112243,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8459474444389343,0.3996715843677521,0.3813519477844238,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7065025568008423,0.2271461933851242,1.0391768217086792,284.8948059082031,284.95001220703125,302.2483215332031,293.3728332519531,298.8126525878906,297.1632995605469,284.8966979980469,1.0,0.6089015007019043,0.430928111076355,0.430928111076355,1.0,1.0,-3.213449478149414,1.0406618118286133,2.172787666320801,0.3143680393695831,0.8616786003112793,0.8616786003112793,0.0,172.5248260498047,179.0,58001.3125,0.0,2835.910400390625,1.0,279.15704345703125,282.98565673828125,296.3956298828125,300.1696472167969,293.1499938964844,293.1499938964844,279.45001220703125,39203.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088868498802184,1.0,0.0,0.0,3.618584156036377,3.618608474731445,8.737167718209093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.7705078125,0.0,1522.256591796875,1895.4371337890625,0.0,3486.27001953125,0.900933563709259,1.0,0.0,3.0,1.0,0.0
18189600,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8430946469306946,0.3950801789760589,0.3583153188228607,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.980812668800354,0.6146902441978455,0.7576871514320374,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.877204179763794,0.4469130635261535,0.3144134879112243,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8459474444389343,0.3996715843677521,0.3813519477844238,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7065025568008423,0.2271461933851242,1.0391768217086792,284.8948059082031,284.95001220703125,302.2483215332031,293.3728332519531,298.8126525878906,297.1632995605469,284.8966979980469,1.0,0.6089015007019043,0.430928111076355,0.430928111076355,1.0,1.0,-3.213449478149414,1.0406618118286133,2.172787666320801,0.3143680393695831,0.8616786003112793,0.8616786003112793,0.0,172.5248260498047,179.0,58001.3125,0.0,2835.910400390625,1.0,279.15704345703125,282.98565673828125,296.3956298828125,300.1696472167969,293.1499938964844,293.1499938964844,279.45001220703125,39203.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088868498802184,1.0,0.0,0.0,3.618584156036377,3.618608474731445,8.737167718209093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.7705078125,0.0,1522.256591796875,1895.4371337890625,0.0,3486.27001953125,0.900933563709259,1.0,0.0,3.0,1.0,0.0
18189660,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8394022583961487,0.3948780596256256,0.3579585552215576,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9776332378387452,0.616182804107666,0.7592573761940002,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8739249110221863,0.4479284882545471,0.3149910569190979,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8428258299827576,0.4002983570098877,0.3818383514881134,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.703086256980896,0.2269756942987442,1.038288712501526,285.0048217773437,284.95001220703125,302.2282409667969,293.3520812988281,298.80548095703125,297.1674194335937,285.0038452148437,1.0,0.6106448769569397,0.4300396740436554,0.4300396740436554,1.0,1.0,-3.214675188064575,1.0388563871383667,2.175818920135498,0.3119972348213196,0.9576915502548218,0.9576915502548218,0.0,175.31056213378906,182.0,57240.328125,0.0,2853.74609375,1.0,279.442138671875,283.1123046875,296.32940673828125,299.9847412109375,293.1499938964844,293.1499938964844,279.1499938964844,33544.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005549550056458,1.0,0.0,0.0,3.728702306747437,3.728726625442505,9.27702501485328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.01953125,0.0,1603.7327880859375,1895.4371337890625,0.0,3408.7568359375,0.9212912917137146,1.0,0.0,3.0,1.0,0.0
18189720,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8394022583961487,0.3948780596256256,0.3579585552215576,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9776332378387452,0.616182804107666,0.7592573761940002,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8739249110221863,0.4479284882545471,0.3149910569190979,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8428258299827576,0.4002983570098877,0.3818383514881134,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.703086256980896,0.2269756942987442,1.038288712501526,285.0048217773437,284.95001220703125,302.2282409667969,293.3520812988281,298.80548095703125,297.1674194335937,285.0038452148437,1.0,0.6106448769569397,0.4300396740436554,0.4300396740436554,1.0,1.0,-3.214675188064575,1.0388563871383667,2.175818920135498,0.3119972348213196,0.9576915502548218,0.9576915502548218,0.0,175.31056213378906,182.0,57240.328125,0.0,2853.74609375,1.0,279.442138671875,283.1123046875,296.32940673828125,299.9847412109375,293.1499938964844,293.1499938964844,279.1499938964844,33544.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005549550056458,1.0,0.0,0.0,3.728702306747437,3.728726625442505,9.27702501485328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.01953125,0.0,1603.7327880859375,1895.4371337890625,0.0,3408.7568359375,0.9212912917137146,1.0,0.0,3.0,1.0,0.0
18189780,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.834959864616394,0.393650472164154,0.3572529852390289,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9735395312309264,0.6166234016418457,0.7603421807289124,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8699012994766235,0.4480914175510406,0.3153858482837677,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8390547037124634,0.400248259305954,0.3821249604225158,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6990793943405151,0.2264268398284912,1.0370550155639648,284.8964538574219,284.95001220703125,302.2080993652344,293.3306579589844,298.7919921875,297.1625366210937,284.8982849121094,1.0,0.6123763918876648,0.4291512668132782,0.4291512668132782,1.0,1.0,-3.214174270629883,1.0363996028900146,2.177774429321289,0.3095840811729431,0.8589832186698914,0.8589832186698914,0.0,178.56439208984375,185.0,57775.97265625,0.0,2870.563720703125,1.0,279.1571655273437,282.9888000488281,296.35406494140625,300.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,39161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091214537620544,1.0,0.0,0.0,3.60182523727417,3.601849317550659,8.656424483888259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.37451171875,0.0,1503.5709228515625,1895.4371337890625,0.0,3488.448974609375,0.8971993923187256,1.0,0.0,3.0,1.0,0.0
18189840,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.834959864616394,0.393650472164154,0.3572529852390289,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9735395312309264,0.6166234016418457,0.7603421807289124,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8699012994766235,0.4480914175510406,0.3153858482837677,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8390547037124634,0.400248259305954,0.3821249604225158,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6990793943405151,0.2264268398284912,1.0370550155639648,284.8964538574219,284.95001220703125,302.2080993652344,293.3306579589844,298.7919921875,297.1625366210937,284.8982849121094,1.0,0.6123763918876648,0.4291512668132782,0.4291512668132782,1.0,1.0,-3.214174270629883,1.0363996028900146,2.177774429321289,0.3095840811729431,0.8589832186698914,0.8589832186698914,0.0,178.56439208984375,185.0,57775.97265625,0.0,2870.563720703125,1.0,279.1571655273437,282.9888000488281,296.35406494140625,300.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,39161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091214537620544,1.0,0.0,0.0,3.60182523727417,3.601849317550659,8.656424483888259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.37451171875,0.0,1503.5709228515625,1895.4371337890625,0.0,3488.448974609375,0.8971993923187256,1.0,0.0,3.0,1.0,0.0
18189900,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8328721523284912,0.3934864997863769,0.3569033443927765,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9715707302093506,0.6172855496406555,0.7608683705329895,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.868023157119751,0.4485614597797394,0.3155748844146728,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8372793793678284,0.4005021452903747,0.3822402358055115,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6971446871757507,0.2262995243072509,1.0362683534622192,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,298.787841796875,297.1638488769531,285.0172119140625,1.0,0.6131862998008728,0.4287070631980896,0.4287070631980896,1.0,1.0,-3.213654041290283,1.035078525543213,2.1785755157470703,0.3082251846790313,0.9402652382850648,0.9402652382850648,0.0,180.11341857910156,185.0,56926.3359375,0.0,2877.9921875,1.0,279.4004821777344,283.1227722167969,296.2879638671875,299.8883972167969,293.1499938964844,293.1499938964844,279.45001220703125,34323.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029619097709656,1.0,0.0,0.0,3.648609161376953,3.648632764816284,8.882760766937281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.5390625,0.0,1519.0810546875,1895.4371337890625,0.0,3431.177734375,0.9054931998252868,1.0,0.0,3.0,1.0,0.0
18189960,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8316048979759216,0.3934853971004486,0.3569256365299225,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9704470038414,0.6181174516677856,0.7619091272354126,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8670073747634888,0.4492133557796478,0.3160333335399627,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8362460136413574,0.4008957743644714,0.3826268911361694,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6959120035171509,0.226274088025093,1.0362422466278076,285.0048522949219,284.95001220703125,302.1879272460937,293.3085327148437,298.7850952148437,297.1670227050781,285.0033569335937,1.0,0.6141220331192017,0.4282640218734741,0.4282640218734741,1.0,1.0,-3.215625524520874,1.0346729755401611,2.180952548980713,0.3072711825370788,0.9541248679161072,0.9541248679161072,0.0,181.31402587890625,188.0,57033.83984375,0.0,2888.688720703125,1.0,279.4428405761719,283.1132507324219,296.2855834960937,299.9278869628906,293.1499938964844,293.1499938964844,279.1499938964844,33429.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008511304855348,1.0,0.0,0.0,3.715695381164551,3.71571946144104,9.212414511239332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.923828125,0.0,1587.916748046875,1895.4371337890625,0.0,3411.516845703125,0.9180787205696106,1.0,0.0,3.0,1.0,0.0
18190020,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8275163173675537,0.3923067450523376,0.3562636971473694,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9664390683174132,0.6185612678527832,0.7630007863044739,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8634052276611328,0.4494898915290832,0.3165072798728943,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8328094482421875,0.4008716940879822,0.3829376995563507,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6921765208244324,0.2257431149482727,1.035084843635559,284.8974914550781,284.95001220703125,302.1677551269531,293.2856750488281,298.7718811035156,297.1624755859375,284.8992919921875,1.0,0.6158663034439087,0.4273779392242431,0.4273779392242431,1.0,1.0,-3.2153995037078857,1.0323102474212646,2.183089256286621,0.3049258291721344,0.8563442826271057,0.8563442826271057,0.0,184.5395355224609,191.0,57561.93359375,0.0,2905.924560546875,1.0,279.15728759765625,282.9911193847656,296.3095703125,300.0556640625,293.1499938964844,293.1499938964844,279.45001220703125,39143.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909561812877655,1.0,0.0,0.0,3.58652138710022,3.58654522895813,8.583020303376543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.380859375,0.0,1486.7969970703125,1895.4371337890625,0.0,3492.536865234375,0.8938022255897522,1.0,0.0,3.0,1.0,0.0
18190080,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8275163173675537,0.3923067450523376,0.3562636971473694,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9664390683174132,0.6185612678527832,0.7630007863044739,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8634052276611328,0.4494898915290832,0.3165072798728943,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8328094482421875,0.4008716940879822,0.3829376995563507,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6921765208244324,0.2257431149482727,1.035084843635559,284.8974914550781,284.95001220703125,302.1677551269531,293.2856750488281,298.7718811035156,297.1624755859375,284.8992919921875,1.0,0.6158663034439087,0.4273779392242431,0.4273779392242431,1.0,1.0,-3.2153995037078857,1.0323102474212646,2.183089256286621,0.3049258291721344,0.8563442826271057,0.8563442826271057,0.0,184.5395355224609,191.0,57561.93359375,0.0,2905.924560546875,1.0,279.15728759765625,282.9911193847656,296.3095703125,300.0556640625,293.1499938964844,293.1499938964844,279.45001220703125,39143.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909561812877655,1.0,0.0,0.0,3.58652138710022,3.58654522895813,8.583020303376543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.380859375,0.0,1486.7969970703125,1895.4371337890625,0.0,3492.536865234375,0.8938022255897522,1.0,0.0,3.0,1.0,0.0
18190140,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8244221806526184,0.39218270778656,0.355982631444931,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9634412527084352,0.6200571656227112,0.7645806074142456,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8608492612838745,0.4507209360599518,0.3172379732131958,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8302540183067322,0.4015452563762665,0.3834690451622009,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.689229428768158,0.2256048917770385,1.034351110458374,285.0035705566406,284.95001220703125,302.14764404296875,293.26202392578125,298.7652893066406,297.1672668457031,285.0025939941406,1.0,0.6176322102546692,0.4264918565750122,0.4264918565750122,1.0,1.0,-3.217149257659912,1.0306802988052368,2.186469078063965,0.3026848435401916,0.9499496817588806,0.9499496817588806,0.0,187.2714385986328,194.0,56830.40625,0.0,2924.599365234375,1.0,279.4419250488281,283.1136779785156,296.240234375,299.8696594238281,293.1499938964844,293.1499938964844,279.1499938964844,33481.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014148712158204,1.0,0.0,0.0,3.7003817558288574,3.700405597686768,9.1366359811218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4306640625,0.0,1570.842041015625,1895.4371337890625,0.0,3416.769775390625,0.9148622155189514,1.0,0.0,3.0,1.0,0.0
18190200,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8244221806526184,0.39218270778656,0.355982631444931,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9634412527084352,0.6200571656227112,0.7645806074142456,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8608492612838745,0.4507209360599518,0.3172379732131958,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8302540183067322,0.4015452563762665,0.3834690451622009,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.689229428768158,0.2256048917770385,1.034351110458374,285.0035705566406,284.95001220703125,302.14764404296875,293.26202392578125,298.7652893066406,297.1672668457031,285.0025939941406,1.0,0.6176322102546692,0.4264918565750122,0.4264918565750122,1.0,1.0,-3.217149257659912,1.0306802988052368,2.186469078063965,0.3026848435401916,0.9499496817588806,0.9499496817588806,0.0,187.2714385986328,194.0,56830.40625,0.0,2924.599365234375,1.0,279.4419250488281,283.1136779785156,296.240234375,299.8696594238281,293.1499938964844,293.1499938964844,279.1499938964844,33481.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014148712158204,1.0,0.0,0.0,3.7003817558288574,3.700405597686768,9.1366359811218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4306640625,0.0,1570.842041015625,1895.4371337890625,0.0,3416.769775390625,0.9148622155189514,1.0,0.0,3.0,1.0,0.0
18190260,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.820562481880188,0.3910570442676544,0.3553553521633148,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9594976305961608,0.6205086708068848,0.7656664252281189,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8575740456581116,0.4511012434959411,0.3177745044231415,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8270583152770996,0.401552140712738,0.3838006854057312,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6857152581214905,0.2250916510820388,1.0332510471343994,284.8985290527344,284.95001220703125,302.1276550292969,293.2375183105469,298.7524108886719,297.1629943847656,284.9002685546875,1.0,0.6193954944610596,0.4256079792976379,0.4256079792976379,1.0,1.0,-3.2171287536621094,1.028384566307068,2.188744068145752,0.3004001080989837,0.8538142442703247,0.8538142442703247,0.0,190.496826171875,197.0,57353.25,0.0,2942.271484375,1.0,279.1573791503906,282.9931030273437,296.2618408203125,299.9947204589844,293.1499938964844,293.1499938964844,279.45001220703125,39130.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101688265800476,1.0,0.0,0.0,3.5718748569488525,3.5718986988067627,8.513061970916169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.33837890625,0.0,1470.8990478515625,1895.4371337890625,0.0,3498.170166015625,0.8905665874481201,1.0,0.0,3.0,1.0,0.0
