time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.820562481880188,0.3910570442676544,0.3553553521633148,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9594976305961608,0.6205086708068848,0.7656664252281189,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8575740456581116,0.4511012434959411,0.3177745044231415,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8270583152770996,0.401552140712738,0.3838006854057312,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6857152581214905,0.2250916510820388,1.0332510471343994,284.8985290527344,284.95001220703125,302.1276550292969,293.2375183105469,298.7524108886719,297.1629943847656,284.9002685546875,1.0,0.6193954944610596,0.4256079792976379,0.4256079792976379,1.0,1.0,-3.2171287536621094,1.028384566307068,2.188744068145752,0.3004001080989837,0.8538142442703247,0.8538142442703247,0.0,190.496826171875,197.0,57353.25,0.0,2942.271484375,1.0,279.1573791503906,282.9931030273437,296.2618408203125,299.9947204589844,293.1499938964844,293.1499938964844,279.45001220703125,39130.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101688265800476,1.0,0.0,0.0,3.5718748569488525,3.5718986988067627,8.513061970916169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.33837890625,0.0,1470.8990478515625,1895.4371337890625,0.0,3498.170166015625,0.8905665874481201,1.0,0.0,3.0,1.0,0.0
18190380,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8176478147506714,0.3909793794155121,0.3551186919212341,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9565947651863098,0.6220123171806335,0.7672579884529114,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8552987575531006,0.4524288177490234,0.31857830286026,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8246998190879822,0.4022570848464966,0.3843626677989959,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6829637885093689,0.2249700278043747,1.0325928926467896,285.0028991699219,284.95001220703125,302.1078491210937,293.212158203125,298.74615478515625,297.1680603027344,285.0018920898437,1.0,0.621185839176178,0.424724131822586,0.424724131822586,1.0,1.0,-3.219158411026001,1.0268458127975464,2.192312479019165,0.2982359826564789,0.9462422728538512,0.9462422728538512,0.0,193.2234344482422,200.0,56631.68359375,0.0,2961.536376953125,1.0,279.4418334960937,283.1139221191406,296.190673828125,299.8076171875,293.1499938964844,293.1499938964844,279.1499938964844,33462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020847678184508,1.0,0.0,0.0,3.687095642089844,3.687119483947754,9.071144972949696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.478515625,0.0,1555.65478515625,1895.4371337890625,0.0,3423.009765625,0.9118552803993224,1.0,0.0,3.0,1.0,0.0
18190440,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8176478147506714,0.3909793794155121,0.3551186919212341,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9565947651863098,0.6220123171806335,0.7672579884529114,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8552987575531006,0.4524288177490234,0.31857830286026,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8246998190879822,0.4022570848464966,0.3843626677989959,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6829637885093689,0.2249700278043747,1.0325928926467896,285.0028991699219,284.95001220703125,302.1078491210937,293.212158203125,298.74615478515625,297.1680603027344,285.0018920898437,1.0,0.621185839176178,0.424724131822586,0.424724131822586,1.0,1.0,-3.219158411026001,1.0268458127975464,2.192312479019165,0.2982359826564789,0.9462422728538512,0.9462422728538512,0.0,193.2234344482422,200.0,56631.68359375,0.0,2961.536376953125,1.0,279.4418334960937,283.1139221191406,296.190673828125,299.8076171875,293.1499938964844,293.1499938964844,279.1499938964844,33462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020847678184508,1.0,0.0,0.0,3.687095642089844,3.687119483947754,9.071144972949696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.478515625,0.0,1555.65478515625,1895.4371337890625,0.0,3423.009765625,0.9118552803993224,1.0,0.0,3.0,1.0,0.0
18190500,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.816171407699585,0.3905207514762878,0.3550164997577667,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.955106258392334,0.6223288774490356,0.7680762410163879,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8541654348373413,0.4527392387390136,0.3190077245235443,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8235233426094055,0.4023448228836059,0.3846821784973144,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6816187500953674,0.2247728109359741,1.032466173171997,284.8724060058594,284.95001220703125,302.0980224609375,293.1991271972656,298.7406311035156,297.1670837402344,284.86968994140625,1.0,0.6221418976783752,0.4242821931838989,0.4242821931838989,1.0,1.0,-3.220546245574951,1.0262011289596558,2.194345235824585,0.2973255515098572,0.8558633923530579,0.8558633923530579,0.0,194.65432739257807,200.0,57485.76953125,0.0,2972.32763671875,1.0,279.1968688964844,282.9664306640625,296.23443603515625,300.0113525390625,293.1499938964844,293.1499938964844,279.1499938964844,37826.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086585640907288,1.0,0.0,0.0,3.6505751609802246,3.650599479675293,8.892336609278573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.49609375,0.0,1547.4765625,1895.4371337890625,0.0,3484.150634765625,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
18190560,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8139527440071106,0.3899107873439789,0.3545379340648651,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.952756404876709,0.6224768757820129,0.7683544158935547,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8523271679878235,0.4529096186161041,0.3191793262958526,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8217108845710754,0.4023000001907348,0.3847246170043945,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6796726584434509,0.2244763225317001,1.0315691232681274,284.8993530273437,284.95001220703125,302.0882873535156,293.18585205078125,298.7337646484375,297.1642150878906,284.901123046875,1.0,0.6229732632637024,0.4238540232181549,0.4238540232181549,1.0,1.0,-3.2194089889526367,1.0246680974960327,2.1947407722473145,0.2960583567619324,0.8512679934501648,0.8512679934501648,0.0,196.4443206787109,203.0,57145.30078125,0.0,2979.767578125,1.0,279.1576843261719,282.9947814941406,296.2105407714844,299.9305419921875,293.1499938964844,293.1499938964844,279.45001220703125,39133.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910905659198761,1.0,0.0,0.0,3.557640314102173,3.557663917541504,8.4453438375931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.70703125,0.0,1455.6710205078125,1895.4371337890625,0.0,3505.0068359375,0.8874199390411377,1.0,0.0,3.0,1.0,0.0
18190620,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8111603260040283,0.3899052739143371,0.3543586432933807,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9499498009681702,0.6239558458328247,0.7699362635612488,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8502956628799438,0.4543269574642181,0.3200506865978241,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8195180296897888,0.4030607938766479,0.3853317201137543,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6771036386489868,0.2243701517581939,1.03098726272583,285.002197265625,284.95001220703125,302.0689697265625,293.1585693359375,298.7279052734375,297.1693420410156,285.001220703125,1.0,0.6247906684875488,0.4229976832866668,0.4229976832866668,1.0,1.0,-3.221726179122925,1.023288369178772,2.198437690734864,0.2940452694892883,0.9426862597465516,0.9426862597465516,0.0,199.1698760986328,206.0,56435.25,0.0,2999.67236328125,1.0,279.44171142578125,283.1138610839844,296.1374816894531,299.7420959472656,293.1499938964844,293.1499938964844,279.1499938964844,33446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029033184051514,1.0,0.0,0.0,3.674253463745117,3.6742773056030273,9.008065831039858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1083984375,0.0,1541.089111328125,1895.4371337890625,0.0,3430.63232421875,0.9089523553848268,1.0,0.0,3.0,1.0,0.0
18190680,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8111603260040283,0.3899052739143371,0.3543586432933807,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9499498009681702,0.6239558458328247,0.7699362635612488,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8502956628799438,0.4543269574642181,0.3200506865978241,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8195180296897888,0.4030607938766479,0.3853317201137543,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6771036386489868,0.2243701517581939,1.03098726272583,285.002197265625,284.95001220703125,302.0689697265625,293.1585693359375,298.7279052734375,297.1693420410156,285.001220703125,1.0,0.6247906684875488,0.4229976832866668,0.4229976832866668,1.0,1.0,-3.221726179122925,1.023288369178772,2.198437690734864,0.2940452694892883,0.9426862597465516,0.9426862597465516,0.0,199.1698760986328,206.0,56435.25,0.0,2999.67236328125,1.0,279.44171142578125,283.1138610839844,296.1374816894531,299.7420959472656,293.1499938964844,293.1499938964844,279.1499938964844,33446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029033184051514,1.0,0.0,0.0,3.674253463745117,3.6742773056030273,9.008065831039858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1083984375,0.0,1541.089111328125,1895.4371337890625,0.0,3430.63232421875,0.9089523553848268,1.0,0.0,3.0,1.0,0.0
18190740,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8075817823410034,0.3889490067958832,0.3538704812526703,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9461917877197266,0.6243545413017273,0.7709557414054871,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8475801348686218,0.4548814594745636,0.3207016587257385,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.816719651222229,0.4031963348388672,0.3857714235782623,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6740183234214783,0.223893791437149,1.0300297737121582,284.90045166015625,284.95001220703125,302.04998779296875,293.1302795410156,298.7159423828125,297.1656799316406,284.9020690917969,1.0,0.6266041398048401,0.4221413731575012,0.4221413731575012,1.0,1.0,-3.222250461578369,1.0212332010269165,2.201017141342163,0.2919872403144836,0.8490661382675171,0.8490661382675171,0.0,202.3906707763672,194.0,56944.44140625,0.0,3018.501953125,1.0,279.1575927734375,282.9960632324219,296.1554260253906,299.86248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39102.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118245244026184,1.0,0.0,0.0,3.544098377227783,3.5441219806671143,8.381173302041134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.93505859375,0.0,1441.0509033203125,1895.4371337890625,0.0,3513.528564453125,0.8844215273857117,1.0,0.0,3.0,1.0,0.0
18190800,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8075817823410034,0.3889490067958832,0.3538704812526703,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9461917877197266,0.6243545413017273,0.7709557414054871,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8475801348686218,0.4548814594745636,0.3207016587257385,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.816719651222229,0.4031963348388672,0.3857714235782623,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6740183234214783,0.223893791437149,1.0300297737121582,284.90045166015625,284.95001220703125,302.04998779296875,293.1302795410156,298.7159423828125,297.1656799316406,284.9020690917969,1.0,0.6266041398048401,0.4221413731575012,0.4221413731575012,1.0,1.0,-3.222250461578369,1.0212332010269165,2.201017141342163,0.2919872403144836,0.8490661382675171,0.8490661382675171,0.0,202.3906707763672,194.0,56944.44140625,0.0,3018.501953125,1.0,279.1575927734375,282.9960632324219,296.1554260253906,299.86248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39102.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118245244026184,1.0,0.0,0.0,3.544098377227783,3.5441219806671143,8.381173302041134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.93505859375,0.0,1441.0509033203125,1895.4371337890625,0.0,3513.528564453125,0.8844215273857117,1.0,0.0,3.0,1.0,0.0
18190860,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8187105655670166,0.3931403160095215,0.3562468588352203,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9606917500495912,0.6300039887428284,0.775894045829773,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8599539399147034,0.4606077373027801,0.3235911726951599,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8281628489494324,0.4084118008613586,0.3892124891281128,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.685755729675293,0.2284795492887497,1.0435004234313965,285.02520751953125,284.95001220703125,302.03094482421875,293.1010131835937,298.74072265625,297.21221923828125,285.02508544921875,1.0,0.6260251998901367,0.4213241636753082,0.4213241636753082,1.0,1.0,-3.253438949584961,1.0304467678070068,2.222992420196533,0.2937389612197876,0.961598575115204,0.961598575115204,0.0,194.4127960205078,182.0,56768.0546875,0.0,3041.102783203125,1.0,279.4416809082031,283.1269226074219,296.0841979980469,299.6959228515625,293.1499938964844,293.1499938964844,279.1499938964844,32687.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044783115386964,1.0,0.0,0.0,3.682457208633423,3.682480812072754,9.04833541426342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4990234375,0.0,1544.5772705078125,1895.4371337890625,0.0,3445.291748046875,0.9104263186454772,1.0,0.0,3.0,1.0,0.0
18190920,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8187105655670166,0.3931403160095215,0.3562468588352203,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9606917500495912,0.6300039887428284,0.775894045829773,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8599539399147034,0.4606077373027801,0.3235911726951599,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8281628489494324,0.4084118008613586,0.3892124891281128,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.685755729675293,0.2284795492887497,1.0435004234313965,285.02520751953125,284.95001220703125,302.03094482421875,293.1010131835937,298.74072265625,297.21221923828125,285.02508544921875,1.0,0.6260251998901367,0.4213241636753082,0.4213241636753082,1.0,1.0,-3.253438949584961,1.0304467678070068,2.222992420196533,0.2937389612197876,0.961598575115204,0.961598575115204,0.0,194.4127960205078,182.0,56768.0546875,0.0,3041.102783203125,1.0,279.4416809082031,283.1269226074219,296.0841979980469,299.6959228515625,293.1499938964844,293.1499938964844,279.1499938964844,32687.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044783115386964,1.0,0.0,0.0,3.682457208633423,3.682480812072754,9.04833541426342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4990234375,0.0,1544.5772705078125,1895.4371337890625,0.0,3445.291748046875,0.9104263186454772,1.0,0.0,3.0,1.0,0.0
18190980,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8301275372505188,0.3942861557006836,0.3575267195701599,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9752177000045776,0.6326842904090881,0.7795109152793884,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8737306594848633,0.4635314643383026,0.3257886171340942,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8406229019165039,0.411108911037445,0.3919293880462646,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.698603630065918,0.23102867603302,1.0553480386734009,284.9129943847656,284.95001220703125,302.01141357421875,293.07080078125,298.74298095703125,297.22705078125,284.9146728515625,1.0,0.6243122220039368,0.4205069839954376,0.4205069839954376,1.0,1.0,-3.2785048484802246,1.037334680557251,2.2411701679229736,0.2954060137271881,0.8754454851150513,0.8754454851150513,0.0,185.6581878662109,170.0,57988.44921875,0.0,3046.276123046875,1.0,279.1570129394531,282.9876403808594,296.11102294921875,299.87286376953125,293.1499938964844,293.1499938964844,279.45001220703125,37758.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91642826795578,1.0,0.0,0.0,3.616858959197998,3.616882801055908,8.728837883609231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.63134765625,0.0,1509.6434326171875,1895.4371337890625,0.0,3556.16064453125,0.8993024826049805,1.0,0.0,3.0,1.0,0.0
18191040,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8301275372505188,0.3942861557006836,0.3575267195701599,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9752177000045776,0.6326842904090881,0.7795109152793884,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8737306594848633,0.4635314643383026,0.3257886171340942,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8406229019165039,0.411108911037445,0.3919293880462646,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.698603630065918,0.23102867603302,1.0553480386734009,284.9129943847656,284.95001220703125,302.01141357421875,293.07080078125,298.74298095703125,297.22705078125,284.9146728515625,1.0,0.6243122220039368,0.4205069839954376,0.4205069839954376,1.0,1.0,-3.2785048484802246,1.037334680557251,2.2411701679229736,0.2954060137271881,0.8754454851150513,0.8754454851150513,0.0,185.6581878662109,170.0,57988.44921875,0.0,3046.276123046875,1.0,279.1570129394531,282.9876403808594,296.11102294921875,299.87286376953125,293.1499938964844,293.1499938964844,279.45001220703125,37758.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91642826795578,1.0,0.0,0.0,3.616858959197998,3.616882801055908,8.728837883609231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.63134765625,0.0,1509.6434326171875,1895.4371337890625,0.0,3556.16064453125,0.8993024826049805,1.0,0.0,3.0,1.0,0.0
18191100,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8357688784599304,0.3949391543865204,0.3577468395233154,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9819093942642212,0.634091854095459,0.7807222604751587,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8807181119918823,0.4650199711322784,0.3265598118305206,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8468855619430542,0.4123489558696747,0.392812967300415,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7046971321105957,0.2320381104946136,1.0589746236801147,285.0320129394531,284.95001220703125,302.00146484375,293.05535888671875,298.7431030273437,297.2333679199219,285.0345764160156,1.0,0.622840166091919,0.4200983941555023,0.4200983941555023,1.0,1.0,-3.2862398624420166,1.039039969444275,2.247199773788452,0.2954080402851105,0.9621450901031494,0.9621450901031494,0.0,181.20738220214844,170.0,57296.15625,0.0,3038.06298828125,1.0,279.4014892578125,283.12017822265625,296.0411376953125,299.6577453613281,293.1499938964844,293.1499938964844,279.45001220703125,33496.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120922684669496,1.0,0.0,0.0,3.6754469871521,3.6754708290100098,9.013918429445766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.85546875,0.0,1542.800048828125,1895.4371337890625,0.0,3516.010498046875,0.9108618497848512,1.0,0.0,3.0,1.0,0.0
18191160,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8426556587219238,0.395677387714386,0.3582193553447723,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9893062114715576,0.6355891823768616,0.7822870016098022,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8890755772590637,0.4665856659412384,0.3274984955787658,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8543810844421387,0.4136162996292114,0.3938163518905639,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7116071581840515,0.23299540579319,1.0624699592590332,285.02313232421875,284.95001220703125,301.99139404296875,293.03973388671875,298.7424621582031,297.2401123046875,285.0216064453125,1.0,0.6211937665939331,0.4194062352180481,0.4194062352180481,1.0,1.0,-3.294794797897339,1.0403224229812622,2.254472255706787,0.2948246002197265,0.983141839504242,0.983141839504242,0.0,176.21990966796875,158.0,57565.88671875,0.0,3028.55859375,1.0,279.44293212890625,283.10906982421875,296.0329284667969,299.7035217285156,293.1499938964844,293.1499938964844,279.1499938964844,32668.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115152955055236,1.0,0.0,0.0,3.755300998687744,3.755325317382813,9.409851600139518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.3955078125,0.0,1627.8621826171875,1895.4371337890625,0.0,3510.66064453125,0.9265342950820924,1.0,0.0,3.0,1.0,0.0
18191220,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8552567958831787,0.3957267105579376,0.3582680821418762,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6371512413024902,0.7796669602394104,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9044428467750548,0.4683922827243805,0.3287383019924164,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8683947324752808,0.4150196313858032,0.3950792849063873,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7231433391571045,0.2340504080057144,1.0666463375091553,284.8941345214844,284.95001220703125,301.97100830078125,293.00787353515625,298.73065185546875,297.2396850585937,284.8954772949219,1.0,0.6168489456176758,0.418021947145462,0.418021947145462,1.0,1.0,-3.300518751144409,1.038630127906799,2.2618887424468994,0.292388916015625,0.8772382140159607,0.8772382140159607,0.0,167.20985412597656,146.0,58424.30859375,0.0,2990.17333984375,1.0,279.15655517578125,282.9614562988281,296.046142578125,299.84490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38439.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92302668094635,1.0,0.0,0.0,3.668437004089356,3.668461799621582,8.97956795142818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.04345703125,0.0,1572.1202392578125,1895.4371337890625,0.0,3617.06396484375,0.9111036658287048,1.0,0.0,3.0,1.0,0.0
18191280,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8552567958831787,0.3957267105579376,0.3582680821418762,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6371512413024902,0.7796669602394104,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9044428467750548,0.4683922827243805,0.3287383019924164,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8683947324752808,0.4150196313858032,0.3950792849063873,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7231433391571045,0.2340504080057144,1.0666463375091553,284.8941345214844,284.95001220703125,301.97100830078125,293.00787353515625,298.73065185546875,297.2396850585937,284.8954772949219,1.0,0.6168489456176758,0.418021947145462,0.418021947145462,1.0,1.0,-3.300518751144409,1.038630127906799,2.2618887424468994,0.292388916015625,0.8772382140159607,0.8772382140159607,0.0,167.20985412597656,146.0,58424.30859375,0.0,2990.17333984375,1.0,279.15655517578125,282.9614562988281,296.046142578125,299.84490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38439.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92302668094635,1.0,0.0,0.0,3.668437004089356,3.668461799621582,8.97956795142818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.04345703125,0.0,1572.1202392578125,1895.4371337890625,0.0,3617.06396484375,0.9111036658287048,1.0,0.0,3.0,1.0,0.0
18191340,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.865896999835968,0.3966132402420044,0.3585502803325653,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6421676278114319,0.7517125010490417,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9182796478271484,0.4709474742412567,0.3301258683204651,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8801974058151245,0.4168687462806701,0.3963700234889984,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7320874929428101,0.2351483851671219,1.069935321807861,284.9937438964844,284.95001220703125,301.9502258300781,292.97528076171875,298.7275390625,297.25408935546875,284.9916076660156,1.0,0.6101216077804565,0.4166376292705536,0.4166376292705536,1.0,1.0,-3.282159805297852,1.0282937288284302,2.253865957260132,0.2863110899925232,0.9626614451408386,0.9626614451408386,0.0,159.614501953125,134.0,57337.0703125,0.0,2908.322998046875,1.0,279.4433288574219,283.0832214355469,295.9579772949219,299.62762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159674048423768,1.0,0.0,0.0,3.767343759536743,3.7673685550689697,9.470301165492856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.083984375,0.0,1650.3441162109375,1895.4371337890625,0.0,3551.8974609375,0.9298072457313538,1.0,0.0,3.0,1.0,0.0
18191400,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.865896999835968,0.3966132402420044,0.3585502803325653,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6421676278114319,0.7517125010490417,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9182796478271484,0.4709474742412567,0.3301258683204651,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8801974058151245,0.4168687462806701,0.3963700234889984,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7320874929428101,0.2351483851671219,1.069935321807861,284.9937438964844,284.95001220703125,301.9502258300781,292.97528076171875,298.7275390625,297.25408935546875,284.9916076660156,1.0,0.6101216077804565,0.4166376292705536,0.4166376292705536,1.0,1.0,-3.282159805297852,1.0282937288284302,2.253865957260132,0.2863110899925232,0.9626614451408386,0.9626614451408386,0.0,159.614501953125,134.0,57337.0703125,0.0,2908.322998046875,1.0,279.4433288574219,283.0832214355469,295.9579772949219,299.62762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159674048423768,1.0,0.0,0.0,3.767343759536743,3.7673685550689697,9.470301165492856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.083984375,0.0,1650.3441162109375,1895.4371337890625,0.0,3551.8974609375,0.9298072457313538,1.0,0.0,3.0,1.0,0.0
18191460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.878753125667572,0.3964506983757019,0.3583919107913971,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6493839025497437,0.7192082405090332,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.935387134552002,0.4725684821605682,0.3312228322029114,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8943443894386292,0.4179587364196777,0.3973179161548614,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7426309585571289,0.2357484847307205,1.0719085931777954,284.8805236816406,284.95001220703125,301.9291687011719,292.9419860839844,298.729736328125,297.2738952636719,284.8822937011719,1.0,0.6018292903900146,0.4158602952957153,0.4158602952957153,1.0,1.0,-3.256747245788574,1.0170127153396606,2.239734411239624,0.280919998884201,0.8500760793685913,0.8500760793685913,0.0,150.97145080566406,122.0,57399.3359375,0.0,2806.79052734375,1.0,279.15704345703125,282.9617614746094,295.9616394042969,299.7060852050781,293.1499938964844,293.1499938964844,279.45001220703125,40114.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237850904464722,1.0,0.0,0.0,3.603154420852661,3.6031787395477295,8.662815389470779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.7138671875,0.0,1512.0618896484375,1895.4371337890625,0.0,3624.0478515625,0.898163914680481,1.0,0.0,3.0,1.0,0.0
18191520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.878753125667572,0.3964506983757019,0.3583919107913971,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6493839025497437,0.7192082405090332,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.935387134552002,0.4725684821605682,0.3312228322029114,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8943443894386292,0.4179587364196777,0.3973179161548614,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7426309585571289,0.2357484847307205,1.0719085931777954,284.8805236816406,284.95001220703125,301.9291687011719,292.9419860839844,298.729736328125,297.2738952636719,284.8822937011719,1.0,0.6018292903900146,0.4158602952957153,0.4158602952957153,1.0,1.0,-3.256747245788574,1.0170127153396606,2.239734411239624,0.280919998884201,0.8500760793685913,0.8500760793685913,0.0,150.97145080566406,122.0,57399.3359375,0.0,2806.79052734375,1.0,279.15704345703125,282.9617614746094,295.9616394042969,299.7060852050781,293.1499938964844,293.1499938964844,279.45001220703125,40114.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237850904464722,1.0,0.0,0.0,3.603154420852661,3.6031787395477295,8.662815389470779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.7138671875,0.0,1512.0618896484375,1895.4371337890625,0.0,3624.0478515625,0.898163914680481,1.0,0.0,3.0,1.0,0.0
18191580,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8955636620521545,0.3973847031593323,0.3586421012878418,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.6598043441772461,0.6809318661689758,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.956207513809204,0.4752128720283508,0.3326103389263153,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.912734031677246,0.4197830557823181,0.3984902799129486,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7562569975852966,0.2367693036794662,1.0742391347885132,284.9817199707031,284.95001220703125,301.9078369140625,292.9080810546875,298.7458801269531,297.314208984375,284.98046875,1.0,0.592382550239563,0.4150829613208771,0.4150829613208771,1.0,1.0,-3.227525472640991,1.0044329166412354,2.223092555999756,0.2749684751033783,0.9280323386192322,0.9280323386192322,0.0,141.2549591064453,125.0,56162.72265625,0.0,2693.100341796875,1.0,279.4419250488281,283.0869140625,295.8761291503906,299.47222900390625,293.1499938964844,293.1499938964844,279.1499938964844,34461.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135279059410096,1.0,0.0,0.0,3.6834683418273926,3.683492422103882,9.053305802808608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9208984375,0.0,1559.1055908203125,1895.4371337890625,0.0,3529.314453125,0.9116666316986084,1.0,0.0,3.0,1.0,0.0
18191640,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8955636620521545,0.3973847031593323,0.3586421012878418,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.6598043441772461,0.6809318661689758,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.956207513809204,0.4752128720283508,0.3326103389263153,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.912734031677246,0.4197830557823181,0.3984902799129486,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7562569975852966,0.2367693036794662,1.0742391347885132,284.9817199707031,284.95001220703125,301.9078369140625,292.9080810546875,298.7458801269531,297.314208984375,284.98046875,1.0,0.592382550239563,0.4150829613208771,0.4150829613208771,1.0,1.0,-3.227525472640991,1.0044329166412354,2.223092555999756,0.2749684751033783,0.9280323386192322,0.9280323386192322,0.0,141.2549591064453,125.0,56162.72265625,0.0,2693.100341796875,1.0,279.4419250488281,283.0869140625,295.8761291503906,299.47222900390625,293.1499938964844,293.1499938964844,279.1499938964844,34461.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135279059410096,1.0,0.0,0.0,3.6834683418273926,3.683492422103882,9.053305802808608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9208984375,0.0,1559.1055908203125,1895.4371337890625,0.0,3529.314453125,0.9116666316986084,1.0,0.0,3.0,1.0,0.0
18191700,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9022034406661988,0.3974476158618927,0.3588286936283111,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.6652817726135254,0.6667976975440979,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.96399188041687,0.4761860072612762,0.3333676159381866,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9206817150115968,0.4204404354095459,0.3991654813289642,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7618730664253235,0.2371776252985,1.0759276151657104,284.8583068847656,284.95001220703125,301.8970642089844,292.8908996582031,298.7535095214844,297.333251953125,284.8573608398437,1.0,0.5895193219184875,0.4146943092346191,0.4146943092346191,1.0,1.0,-3.218412160873413,1.0001342296600342,2.218277931213379,0.2725605964660644,0.8357037901878357,0.8357037901878357,0.0,137.8478240966797,125.0,56743.0078125,0.0,2655.98486328125,1.0,279.1977844238281,282.9515686035156,295.9140930175781,299.6504211425781,293.1499938964844,293.1499938964844,279.1499938964844,39450.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188162088394164,1.0,0.0,0.0,3.6152050495147705,3.615229368209839,8.720857067601173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4912109375,0.0,1520.3690185546875,1895.4371337890625,0.0,3578.229736328125,0.8974475264549255,1.0,0.0,3.0,1.0,0.0
18191760,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9067365527153016,0.3974389135837555,0.3587086498737335,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6704666018486023,0.6571208834648132,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9692317247390748,0.4770910739898681,0.3339105546474457,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.926335632801056,0.4210199415683746,0.3996163010597229,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7658619284629822,0.2375355660915374,1.077126383781433,284.8978576660156,284.95001220703125,301.8862609863281,292.87359619140625,298.76031494140625,297.3494567871094,284.89959716796875,1.0,0.5874301195144653,0.4145849049091339,0.4145849049091339,1.0,1.0,-3.2119481563568115,0.9974746108055116,2.2144737243652344,0.2713356614112854,0.8377444744110107,0.8377444744110107,0.0,135.54782104492188,128.0,56342.41015625,0.0,2630.411376953125,1.0,279.1580505371094,282.9906616210937,295.8860168457031,299.5556335449219,293.1499938964844,293.1499938964844,279.45001220703125,39856.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919791579246521,1.0,0.0,0.0,3.5117669105529785,3.5117905139923096,8.228955152844719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.54443359375,0.0,1412.5113525390625,1895.4371337890625,0.0,3587.234619140625,0.8780133128166199,1.0,0.0,3.0,1.0,0.0
18191820,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9148151278495787,0.398526132106781,0.3593360781669616,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.680984377861023,0.6427159309387207,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9776292443275452,0.4799560904502868,0.3356328010559082,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.935748815536499,0.4229821860790252,0.4011545181274414,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.77260422706604,0.2387442737817764,1.0813977718353271,285.0005187988281,284.95001220703125,301.8645324707031,292.838623046875,298.77740478515625,297.3856201171875,284.9998474121094,1.0,0.5853340029716492,0.4143660962581634,0.4143660962581634,1.0,1.0,-3.2084219455718994,0.9956291317939758,2.2127928733825684,0.270243763923645,0.9272258281707764,0.9272258281707764,0.0,132.43466186523438,131.0,55677.87890625,0.0,2606.3369140625,1.0,279.4413452148437,283.1128234863281,295.8114624023437,299.36529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33611.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105743169784546,1.0,0.0,0.0,3.625185012817383,3.625208377838135,8.769072223913099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3720703125,0.0,1487.9844970703125,1895.4371337890625,0.0,3501.932861328125,0.8981165289878845,1.0,0.0,3.0,1.0,0.0
18191880,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9148151278495787,0.398526132106781,0.3593360781669616,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.680984377861023,0.6427159309387207,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9776292443275452,0.4799560904502868,0.3356328010559082,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.935748815536499,0.4229821860790252,0.4011545181274414,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.77260422706604,0.2387442737817764,1.0813977718353271,285.0005187988281,284.95001220703125,301.8645324707031,292.838623046875,298.77740478515625,297.3856201171875,284.9998474121094,1.0,0.5853340029716492,0.4143660962581634,0.4143660962581634,1.0,1.0,-3.2084219455718994,0.9956291317939758,2.2127928733825684,0.270243763923645,0.9272258281707764,0.9272258281707764,0.0,132.43466186523438,131.0,55677.87890625,0.0,2606.3369140625,1.0,279.4413452148437,283.1128234863281,295.8114624023437,299.36529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33611.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105743169784546,1.0,0.0,0.0,3.625185012817383,3.625208377838135,8.769072223913099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3720703125,0.0,1487.9844970703125,1895.4371337890625,0.0,3501.932861328125,0.8981165289878845,1.0,0.0,3.0,1.0,0.0
18191940,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9182772636413574,0.3985916972160339,0.3595938980579376,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.689639687538147,0.6368585228919983,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9816070795059204,0.4819123744964599,0.3371273577213287,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9402421712875366,0.4242360293865204,0.4024819433689117,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7759566307067871,0.2395366728305816,1.0853408575057983,284.90869140625,284.95001220703125,301.8426818847656,292.8031921386719,298.7826538085937,297.40411376953125,284.9102783203125,1.0,0.5852351784706116,0.4141472578048706,0.4141472578048706,1.0,1.0,-3.211445569992065,0.9961264133453368,2.2153191566467285,0.2701688706874847,0.8432195782661438,0.8432195782661438,0.0,131.38116455078125,134.0,56287.7109375,0.0,2606.5927734375,1.0,279.158203125,283.0014953613281,295.8279113769531,299.48748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38858.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194185137748718,1.0,0.0,0.0,3.4989206790924072,3.498943567276001,8.168860290425073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.58056640625,0.0,1391.9971923828125,1895.4371337890625,0.0,3583.791015625,0.8742489814758301,1.0,0.0,3.0,1.0,0.0
18192000,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9182772636413574,0.3985916972160339,0.3595938980579376,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.689639687538147,0.6368585228919983,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9816070795059204,0.4819123744964599,0.3371273577213287,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9402421712875366,0.4242360293865204,0.4024819433689117,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7759566307067871,0.2395366728305816,1.0853408575057983,284.90869140625,284.95001220703125,301.8426818847656,292.8031921386719,298.7826538085937,297.40411376953125,284.9102783203125,1.0,0.5852351784706116,0.4141472578048706,0.4141472578048706,1.0,1.0,-3.211445569992065,0.9961264133453368,2.2153191566467285,0.2701688706874847,0.8432195782661438,0.8432195782661438,0.0,131.38116455078125,134.0,56287.7109375,0.0,2606.5927734375,1.0,279.158203125,283.0014953613281,295.8279113769531,299.48748779296875,293.1499938964844,293.1499938964844,279.45001220703125,38858.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194185137748718,1.0,0.0,0.0,3.4989206790924072,3.498943567276001,8.168860290425073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.58056640625,0.0,1391.9971923828125,1895.4371337890625,0.0,3583.791015625,0.8742489814758301,1.0,0.0,3.0,1.0,0.0
18192060,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9198225140571594,0.3996000587940216,0.3602531254291534,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6979241371154785,0.6352508664131165,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9838352799415588,0.4847640097141266,0.3389211297035217,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9425585865974426,0.4261316955089569,0.4040673971176147,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7776869535446167,0.2406383156776428,1.0897254943847656,285.0082397460937,284.95001220703125,301.8207397460937,292.7673645019531,298.7865905761719,297.42242431640625,285.0074157714844,1.0,0.5865126252174377,0.4134694337844848,0.4134694337844848,1.0,1.0,-3.220078706741333,0.9974525570869446,2.222626209259033,0.2696214318275451,0.936657726764679,0.936657726764679,0.0,131.4236297607422,137.0,55809.30859375,0.0,2624.081298828125,1.0,279.4413146972656,283.1171569824219,295.7506103515625,299.31036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123653769493104,1.0,0.0,0.0,3.629906415939331,3.629929780960083,8.79192896263703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.060546875,0.0,1489.21484375,1895.4371337890625,0.0,3518.54248046875,0.8987773656845093,1.0,0.0,3.0,1.0,0.0
18192120,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9198225140571594,0.3996000587940216,0.3602531254291534,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6979241371154785,0.6352508664131165,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9838352799415588,0.4847640097141266,0.3389211297035217,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9425585865974426,0.4261316955089569,0.4040673971176147,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7776869535446167,0.2406383156776428,1.0897254943847656,285.0082397460937,284.95001220703125,301.8207397460937,292.7673645019531,298.7865905761719,297.42242431640625,285.0074157714844,1.0,0.5865126252174377,0.4134694337844848,0.4134694337844848,1.0,1.0,-3.220078706741333,0.9974525570869446,2.222626209259033,0.2696214318275451,0.936657726764679,0.936657726764679,0.0,131.4236297607422,137.0,55809.30859375,0.0,2624.081298828125,1.0,279.4413146972656,283.1171569824219,295.7506103515625,299.31036376953125,293.1499938964844,293.1499938964844,279.1499938964844,33081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123653769493104,1.0,0.0,0.0,3.629906415939331,3.629929780960083,8.79192896263703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.060546875,0.0,1489.21484375,1895.4371337890625,0.0,3518.54248046875,0.8987773656845093,1.0,0.0,3.0,1.0,0.0
