time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9181890487670898,0.3995591700077057,0.3604964017868042,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7045973539352417,0.6386163234710693,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9836069345474244,0.4866642951965332,0.3404406905174255,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9418317675590516,0.427284836769104,0.4053843915462494,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7771622538566589,0.2412608712911605,1.0933252573013306,284.9040832519531,284.95001220703125,301.7987670898437,292.7312316894531,298.77984619140625,297.4251708984375,284.905029296875,1.0,0.5887244939804077,0.4127916097640991,0.4127916097640991,1.0,1.0,-3.2312240600585938,0.9996190667152404,2.231604814529419,0.2694654762744903,0.8466324210166931,0.8466324210166931,0.0,132.58151245117188,140.0,56532.08203125,0.0,2652.8544921875,1.0,279.1583251953125,282.9877624511719,295.763916015625,299.44268798828125,293.1499938964844,293.1499938964844,279.45001220703125,38593.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227469563484192,1.0,0.0,0.0,3.520479202270508,3.52050256729126,8.269835802821035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7080078125,0.0,1412.5050048828125,1895.4371337890625,0.0,3614.4873046875,0.8785873055458069,1.0,0.0,3.0,1.0,0.0
18192240,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9181890487670898,0.3995591700077057,0.3604964017868042,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7045973539352417,0.6386163234710693,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9836069345474244,0.4866642951965332,0.3404406905174255,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9418317675590516,0.427284836769104,0.4053843915462494,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7771622538566589,0.2412608712911605,1.0933252573013306,284.9040832519531,284.95001220703125,301.7987670898437,292.7312316894531,298.77984619140625,297.4251708984375,284.905029296875,1.0,0.5887244939804077,0.4127916097640991,0.4127916097640991,1.0,1.0,-3.2312240600585938,0.9996190667152404,2.231604814529419,0.2694654762744903,0.8466324210166931,0.8466324210166931,0.0,132.58151245117188,140.0,56532.08203125,0.0,2652.8544921875,1.0,279.1583251953125,282.9877624511719,295.763916015625,299.44268798828125,293.1499938964844,293.1499938964844,279.45001220703125,38593.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227469563484192,1.0,0.0,0.0,3.520479202270508,3.52050256729126,8.269835802821035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7080078125,0.0,1412.5050048828125,1895.4371337890625,0.0,3614.4873046875,0.8785873055458069,1.0,0.0,3.0,1.0,0.0
18192300,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9168319702148438,0.3999658226966858,0.3606307804584503,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.7079069018363953,0.6413201093673706,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.983049213886261,0.4880106151103973,0.3412084281444549,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9408788681030272,0.4281357228755951,0.4060205817222595,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7764219045639038,0.241688922047615,1.094877004623413,285.02215576171875,284.95001220703125,301.78778076171875,292.7130432128906,298.7775573730469,297.427978515625,285.0234375,1.0,0.5900523066520691,0.4124526679515838,0.4124526679515838,1.0,1.0,-3.2374367713928223,1.0009284019470217,2.236508369445801,0.269425481557846,0.9304259419441224,0.9304259419441224,0.0,133.39418029785156,140.0,55909.80859375,0.0,2669.8994140625,1.0,279.398681640625,283.1271667480469,295.69073486328125,299.2210388183594,293.1499938964844,293.1499938964844,279.45001220703125,33683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917548418045044,1.0,0.0,0.0,3.5786473751068115,3.5786705017089844,8.545375180801784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3583984375,0.0,1438.227783203125,1895.4371337890625,0.0,3566.5166015625,0.8893442153930664,1.0,0.0,3.0,1.0,0.0
18192360,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.916095733642578,0.4005070328712463,0.361122727394104,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.7112303376197815,0.6435448527336121,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9829190969467164,0.4894801080226898,0.3422350883483886,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9404427409172058,0.4291118085384369,0.4069346487522125,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7760560512542725,0.2421920746564865,1.0971500873565674,285.010498046875,284.95001220703125,301.7768249511719,292.6947937011719,298.77545166015625,297.43145751953125,285.0091857910156,1.0,0.5915631055831909,0.4120058715343475,0.4120058715343475,1.0,1.0,-3.2451512813568115,1.002496600151062,2.24265456199646,0.2693266272544861,0.9452866315841676,0.9452866315841676,0.0,134.17678833007812,143.0,56100.7890625,0.0,2689.89208984375,1.0,279.4423522949219,283.11309814453125,295.6809387207031,299.2587585449219,293.1499938964844,293.1499938964844,279.1499938964844,32900.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916339874267578,1.0,0.0,0.0,3.654716968536377,3.654740333557129,8.912525117921177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.158203125,0.0,1515.1988525390625,1895.4371337890625,0.0,3555.3427734375,0.9039766192436218,1.0,0.0,3.0,1.0,0.0
18192420,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9121801257133484,0.4004477560520172,0.3613879978656769,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7165057063102722,0.6513432264328003,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9807234406471252,0.4912959635257721,0.3437407612800598,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9372761249542236,0.4302370250225067,0.4082612097263336,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.773628830909729,0.2426553517580032,1.1002212762832642,284.9059143066406,284.95001220703125,301.7549133300781,292.6581420898437,298.76171875,297.4248046875,284.907470703125,1.0,0.5948200225830078,0.4111122190952301,0.4111122190952301,1.0,1.0,-3.259784698486328,1.0052865743637085,2.254498243331909,0.2690472602844238,0.855342447757721,0.855342447757721,0.0,136.40855407714844,146.0,56896.421875,0.0,2732.210693359375,1.0,279.1576538085937,282.98663330078125,295.692138671875,299.3875732421875,293.1499938964844,293.1499938964844,279.45001220703125,38470.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270076155662536,1.0,0.0,0.0,3.550103187561035,3.550126791000366,8.40959842207667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.63037109375,0.0,1442.81982421875,1895.4371337890625,0.0,3653.682861328125,0.8851709961891174,1.0,0.0,3.0,1.0,0.0
18192480,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9121801257133484,0.4004477560520172,0.3613879978656769,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.7165057063102722,0.6513432264328003,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9807234406471252,0.4912959635257721,0.3437407612800598,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9372761249542236,0.4302370250225067,0.4082612097263336,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.773628830909729,0.2426553517580032,1.1002212762832642,284.9059143066406,284.95001220703125,301.7549133300781,292.6581420898437,298.76171875,297.4248046875,284.907470703125,1.0,0.5948200225830078,0.4111122190952301,0.4111122190952301,1.0,1.0,-3.259784698486328,1.0052865743637085,2.254498243331909,0.2690472602844238,0.855342447757721,0.855342447757721,0.0,136.40855407714844,146.0,56896.421875,0.0,2732.210693359375,1.0,279.1576538085937,282.98663330078125,295.692138671875,299.3875732421875,293.1499938964844,293.1499938964844,279.45001220703125,38470.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270076155662536,1.0,0.0,0.0,3.550103187561035,3.550126791000366,8.40959842207667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.63037109375,0.0,1442.81982421875,1895.4371337890625,0.0,3653.682861328125,0.8851709961891174,1.0,0.0,3.0,1.0,0.0
18192540,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.908683717250824,0.4013914763927459,0.3620348870754242,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7219701409339905,0.6593053936958313,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.978653073310852,0.4940188229084015,0.3454876542091369,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9342682957649232,0.4320570528507232,0.4098285734653473,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7712386250495911,0.2434435486793518,1.1035047769546509,285.010498046875,284.95001220703125,301.7331237792969,292.6213684082031,298.7524719238281,297.4244079589844,285.0097045898437,1.0,0.5983394980430603,0.4102185666561126,0.4102185666561126,1.0,1.0,-3.275856733322144,1.008567214012146,2.267289400100708,0.2688508927822113,0.952163577079773,0.952163577079773,0.0,138.75360107421875,149.0,56417.7734375,0.0,2778.507568359375,1.0,279.44171142578125,283.1077575683594,295.6093139648437,299.2059631347656,293.1499938964844,293.1499938964844,279.1499938964844,33028.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208738207817078,1.0,0.0,0.0,3.679363965988159,3.67938756942749,9.033140599967736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2890625,0.0,1543.668212890625,1895.4371337890625,0.0,3597.220458984375,0.9098640084266664,1.0,0.0,3.0,1.0,0.0
18192600,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.908683717250824,0.4013914763927459,0.3620348870754242,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7219701409339905,0.6593053936958313,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.978653073310852,0.4940188229084015,0.3454876542091369,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9342682957649232,0.4320570528507232,0.4098285734653473,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7712386250495911,0.2434435486793518,1.1035047769546509,285.010498046875,284.95001220703125,301.7331237792969,292.6213684082031,298.7524719238281,297.4244079589844,285.0097045898437,1.0,0.5983394980430603,0.4102185666561126,0.4102185666561126,1.0,1.0,-3.275856733322144,1.008567214012146,2.267289400100708,0.2688508927822113,0.952163577079773,0.952163577079773,0.0,138.75360107421875,149.0,56417.7734375,0.0,2778.507568359375,1.0,279.44171142578125,283.1077575683594,295.6093139648437,299.2059631347656,293.1499938964844,293.1499938964844,279.1499938964844,33028.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208738207817078,1.0,0.0,0.0,3.679363965988159,3.67938756942749,9.033140599967736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2890625,0.0,1543.668212890625,1895.4371337890625,0.0,3597.220458984375,0.9098640084266664,1.0,0.0,3.0,1.0,0.0
18192660,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.904107630252838,0.4012997448444366,0.3622926473617553,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7262625694274902,0.6691407561302185,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.975493311882019,0.4957737028598785,0.3469549119472503,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9300668239593506,0.4331460893154144,0.4111455678939819,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7680128812789917,0.2437806129455566,1.1060752868652344,284.9035949707031,284.95001220703125,301.7114562988281,292.5844421386719,298.73516845703125,297.4128723144531,284.905029296875,1.0,0.6020255088806152,0.4092206060886383,0.4092206060886383,1.0,1.0,-3.2917075157165527,1.0114585161209106,2.280249118804932,0.2684133648872375,0.8600441813468933,0.8600441813468933,0.0,141.51429748535156,152.0,57229.66015625,0.0,2827.0927734375,1.0,279.1576538085937,282.9779968261719,295.6186828613281,299.33428955078125,293.1499938964844,293.1499938964844,279.45001220703125,38462.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315566420555116,1.0,0.0,0.0,3.5789239406585693,3.5789477825164795,8.546695653421921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6162109375,0.0,1473.5863037109375,1895.4371337890625,0.0,3695.401123046875,0.891442060470581,1.0,0.0,3.0,1.0,0.0
18192720,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.904107630252838,0.4012997448444366,0.3622926473617553,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7262625694274902,0.6691407561302185,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.975493311882019,0.4957737028598785,0.3469549119472503,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9300668239593506,0.4331460893154144,0.4111455678939819,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7680128812789917,0.2437806129455566,1.1060752868652344,284.9035949707031,284.95001220703125,301.7114562988281,292.5844421386719,298.73516845703125,297.4128723144531,284.905029296875,1.0,0.6020255088806152,0.4092206060886383,0.4092206060886383,1.0,1.0,-3.2917075157165527,1.0114585161209106,2.280249118804932,0.2684133648872375,0.8600441813468933,0.8600441813468933,0.0,141.51429748535156,152.0,57229.66015625,0.0,2827.0927734375,1.0,279.1576538085937,282.9779968261719,295.6186828613281,299.33428955078125,293.1499938964844,293.1499938964844,279.45001220703125,38462.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315566420555116,1.0,0.0,0.0,3.5789239406585693,3.5789477825164795,8.546695653421921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6162109375,0.0,1473.5863037109375,1895.4371337890625,0.0,3695.401123046875,0.891442060470581,1.0,0.0,3.0,1.0,0.0
18192780,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9003607034683228,0.4022090137004852,0.3629157841205597,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.7309200167655945,0.6784173250198364,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9728074669837952,0.4984774887561798,0.3486908972263336,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9264344573020936,0.4349182844161987,0.4126803278923034,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7651471495628357,0.2444644719362259,1.108922243118286,285.0111389160156,284.95001220703125,301.69000244140625,292.5475158691406,298.7234802246094,297.4092102050781,285.0103454589844,1.0,0.6057990193367004,0.4082226753234863,0.4082226753234863,1.0,1.0,-3.308390617370605,1.0146093368530271,2.293781280517578,0.2679552435874939,0.9584835171699524,0.9584835171699524,0.0,144.21981811523438,155.0,56712.0390625,0.0,2877.575927734375,1.0,279.44189453125,283.1031494140625,295.5352783203125,299.1497802734375,293.1499938964844,293.1499938964844,279.1499938964844,33097.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253933429718018,1.0,0.0,0.0,3.703413248062134,3.703437328338623,9.151613085123244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7412109375,0.0,1571.3763427734375,1895.4371337890625,0.0,3638.845947265625,0.9153355956077576,1.0,0.0,3.0,1.0,0.0
18192840,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9003607034683228,0.4022090137004852,0.3629157841205597,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.7309200167655945,0.6784173250198364,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9728074669837952,0.4984774887561798,0.3486908972263336,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9264344573020936,0.4349182844161987,0.4126803278923034,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7651471495628357,0.2444644719362259,1.108922243118286,285.0111389160156,284.95001220703125,301.69000244140625,292.5475158691406,298.7234802246094,297.4092102050781,285.0103454589844,1.0,0.6057990193367004,0.4082226753234863,0.4082226753234863,1.0,1.0,-3.308390617370605,1.0146093368530271,2.293781280517578,0.2679552435874939,0.9584835171699524,0.9584835171699524,0.0,144.21981811523438,155.0,56712.0390625,0.0,2877.575927734375,1.0,279.44189453125,283.1031494140625,295.5352783203125,299.1497802734375,293.1499938964844,293.1499938964844,279.1499938964844,33097.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253933429718018,1.0,0.0,0.0,3.703413248062134,3.703437328338623,9.151613085123244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7412109375,0.0,1571.3763427734375,1895.4371337890625,0.0,3638.845947265625,0.9153355956077576,1.0,0.0,3.0,1.0,0.0
18192900,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8984864354133606,0.4022334516048431,0.3632370829582214,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7328506708145142,0.683147668838501,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9714288711547852,0.4994255900382995,0.3495678007602691,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9246225357055664,0.4355112314224243,0.4134746491909027,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7637378573417664,0.2446473538875579,1.1104776859283447,284.88165283203125,284.95001220703125,301.67938232421875,292.529052734375,298.7149658203125,297.403564453125,284.8789367675781,1.0,0.6077379584312439,0.4077236950397491,0.4077236950397491,1.0,1.0,-3.317035675048828,1.0162763595581057,2.3007593154907227,0.2678044736385345,0.8715921640396118,0.8715921640396118,0.0,145.620361328125,155.0,57678.171875,0.0,2903.90966796875,1.0,279.19635009765625,282.9474792480469,295.57293701171875,299.3522033691406,293.1499938964844,293.1499938964844,279.1499938964844,37065.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327903985977172,1.0,0.0,0.0,3.681704521179199,3.681728839874268,9.044636612998148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.501953125,0.0,1576.7672119140625,1895.4371337890625,0.0,3706.691650390625,0.9110549688339232,1.0,0.0,3.0,1.0,0.0
18192960,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.895763635635376,0.402071088552475,0.3631537556648254,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.7344736456871033,0.6890498399734497,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.969247817993164,0.5002074241638184,0.3501527309417724,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9219493865966796,0.4359413087368011,0.413952887058258,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7617112398147583,0.2447074800729751,1.1111186742782593,284.90203857421875,284.95001220703125,301.6687927246094,292.5105895996094,298.7048034667969,297.3955993652344,284.9037780761719,1.0,0.6096205115318298,0.4072006940841675,0.4072006940841675,1.0,1.0,-3.324446201324463,1.017438292503357,2.3070080280303955,0.2674131989479065,0.8645787835121155,0.8645787835121155,0.0,147.22996520996094,158.0,57528.3515625,0.0,2928.908203125,1.0,279.15740966796875,282.9714050292969,295.54473876953125,299.2782592773437,293.1499938964844,293.1499938964844,279.45001220703125,38530.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360135197639464,1.0,0.0,0.0,3.603219509124756,3.603243589401245,8.663128028274514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.6064453125,0.0,1500.437255859375,1895.4371337890625,0.0,3736.135009765625,0.8969329595565796,1.0,0.0,3.0,1.0,0.0
18193020,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8919365406036377,0.4029413759708404,0.3637373447418213,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7384877800941467,0.6988155841827393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.966319501399994,0.5029053092002869,0.351882129907608,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9182101488113404,0.4376502633094787,0.4154298007488251,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.758750319480896,0.2453110069036483,1.1136101484298706,285.01171875,284.95001220703125,301.6478881835937,292.4737243652344,298.6919860839844,297.390380859375,285.01092529296875,1.0,0.6134462356567383,0.4061546921730041,0.4061546921730041,1.0,1.0,-3.3410301208496094,1.020355463027954,2.320674657821656,0.2667390704154968,0.9642547965049744,0.9642547965049744,0.0,150.10491943359375,161.0,56979.58984375,0.0,2981.0859375,1.0,279.44207763671875,283.0990905761719,295.4610595703125,299.0915832519531,293.1499938964844,293.1499938964844,279.1499938964844,33166.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297574758529664,1.0,0.0,0.0,3.725144863128662,3.725168943405152,9.259330795430288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.7236328125,0.0,1596.754150390625,1895.4371337890625,0.0,3678.918212890625,0.9202870726585388,1.0,0.0,3.0,1.0,0.0
18193080,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8919365406036377,0.4029413759708404,0.3637373447418213,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7384877800941467,0.6988155841827393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.966319501399994,0.5029053092002869,0.351882129907608,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9182101488113404,0.4376502633094787,0.4154298007488251,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.758750319480896,0.2453110069036483,1.1136101484298706,285.01171875,284.95001220703125,301.6478881835937,292.4737243652344,298.6919860839844,297.390380859375,285.01092529296875,1.0,0.6134462356567383,0.4061546921730041,0.4061546921730041,1.0,1.0,-3.3410301208496094,1.020355463027954,2.320674657821656,0.2667390704154968,0.9642547965049744,0.9642547965049744,0.0,150.10491943359375,161.0,56979.58984375,0.0,2981.0859375,1.0,279.44207763671875,283.0990905761719,295.4610595703125,299.0915832519531,293.1499938964844,293.1499938964844,279.1499938964844,33166.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297574758529664,1.0,0.0,0.0,3.725144863128662,3.725168943405152,9.259330795430288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.7236328125,0.0,1596.754150390625,1895.4371337890625,0.0,3678.918212890625,0.9202870726585388,1.0,0.0,3.0,1.0,0.0
18193140,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.88739413022995,0.402734100818634,0.3639343082904815,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7414301633834839,0.7096843123435974,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9626370668411256,0.5046448707580566,0.3533513247966766,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9138252139091492,0.4385821223258972,0.4166342914104461,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7553544044494629,0.2454784214496612,1.1154985427856443,284.9002990722656,284.95001220703125,301.6272888183594,292.43701171875,298.6727600097656,297.3758850097656,284.90203857421875,1.0,0.6172661781311035,0.4051087200641632,0.4051087200641632,1.0,1.0,-3.3568124771118164,1.0229519605636597,2.3338606357574463,0.2660226821899414,0.8684977293014526,0.8684977293014526,0.0,153.23178100585938,164.0,57801.4609375,0.0,3033.423095703125,1.0,279.1568603515625,282.9647827148437,295.4709777832031,299.2205505371094,293.1499938964844,293.1499938964844,279.45001220703125,38591.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940319299697876,1.0,0.0,0.0,3.6260228157043457,3.626046895980835,8.773125159677875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.14990234375,0.0,1525.920654296875,1895.4371337890625,0.0,3775.347900390625,0.9019322395324708,1.0,0.0,3.0,1.0,0.0
18193200,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.88739413022995,0.402734100818634,0.3639343082904815,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7414301633834839,0.7096843123435974,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9626370668411256,0.5046448707580566,0.3533513247966766,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9138252139091492,0.4385821223258972,0.4166342914104461,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7553544044494629,0.2454784214496612,1.1154985427856443,284.9002990722656,284.95001220703125,301.6272888183594,292.43701171875,298.6727600097656,297.3758850097656,284.90203857421875,1.0,0.6172661781311035,0.4051087200641632,0.4051087200641632,1.0,1.0,-3.3568124771118164,1.0229519605636597,2.3338606357574463,0.2660226821899414,0.8684977293014526,0.8684977293014526,0.0,153.23178100585938,164.0,57801.4609375,0.0,3033.423095703125,1.0,279.1568603515625,282.9647827148437,295.4709777832031,299.2205505371094,293.1499938964844,293.1499938964844,279.45001220703125,38591.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940319299697876,1.0,0.0,0.0,3.6260228157043457,3.626046895980835,8.773125159677875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.14990234375,0.0,1525.920654296875,1895.4371337890625,0.0,3775.347900390625,0.9019322395324708,1.0,0.0,3.0,1.0,0.0
18193260,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8836221098899841,0.4035044312477112,0.3644322156906128,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.7449336051940918,0.7195632457733154,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9597028493881226,0.5074286460876465,0.3551275134086609,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9102269411087036,0.4401743710041046,0.4180063307285309,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.752459704875946,0.2460172623395919,1.1176927089691162,285.0123596191406,284.95001220703125,301.6070861816406,292.40045166015625,298.6601867675781,297.3707580566406,285.0116271972656,1.0,0.6210508346557617,0.4040449261665344,0.4040449261665344,1.0,1.0,-3.372971534729004,1.02560555934906,2.3473660945892334,0.2651696503162384,0.96957266330719,0.96957266330719,0.0,156.1842498779297,167.0,57221.796875,0.0,3086.057861328125,1.0,279.4422302246094,283.0956726074219,295.38720703125,299.0320129394531,293.1499938964844,293.1499938964844,279.1499938964844,33229.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339320063591005,1.0,0.0,0.0,3.744609832763672,3.7446343898773193,9.356349437439347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5732421875,0.0,1619.7314453125,1895.4371337890625,0.0,3717.128662109375,0.9247255921363832,1.0,0.0,3.0,1.0,0.0
18193320,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8836221098899841,0.4035044312477112,0.3644322156906128,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.7449336051940918,0.7195632457733154,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9597028493881226,0.5074286460876465,0.3551275134086609,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9102269411087036,0.4401743710041046,0.4180063307285309,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.752459704875946,0.2460172623395919,1.1176927089691162,285.0123596191406,284.95001220703125,301.6070861816406,292.40045166015625,298.6601867675781,297.3707580566406,285.0116271972656,1.0,0.6210508346557617,0.4040449261665344,0.4040449261665344,1.0,1.0,-3.372971534729004,1.02560555934906,2.3473660945892334,0.2651696503162384,0.96957266330719,0.96957266330719,0.0,156.1842498779297,167.0,57221.796875,0.0,3086.057861328125,1.0,279.4422302246094,283.0956726074219,295.38720703125,299.0320129394531,293.1499938964844,293.1499938964844,279.1499938964844,33229.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339320063591005,1.0,0.0,0.0,3.744609832763672,3.7446343898773193,9.356349437439347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5732421875,0.0,1619.7314453125,1895.4371337890625,0.0,3717.128662109375,0.9247255921363832,1.0,0.0,3.0,1.0,0.0
18193380,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8792127966880798,0.4031907618045807,0.3645382821559906,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7473549246788025,0.7304178476333618,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9560869932174684,0.5092387199401855,0.3566565811634063,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9061363339424132,0.4409803748130798,0.4190967381000519,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7492029666900635,0.2461238205432891,1.1193268299102783,284.8990173339844,284.95001220703125,301.5873107910156,292.3641662597656,298.6410827636719,297.35626220703125,284.9007263183594,1.0,0.6248063445091248,0.4029811322689056,0.4029811322689056,1.0,1.0,-3.388261318206787,1.027915120124817,2.36034631729126,0.2642678916454315,0.872378945350647,0.872378945350647,0.0,159.36378479003906,170.0,58052.703125,0.0,3138.519775390625,1.0,279.1567077636719,282.95916748046875,295.3977355957031,299.1619567871094,293.1499938964844,293.1499938964844,279.45001220703125,38595.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444069862365724,1.0,0.0,0.0,3.646939516067505,3.646964073181152,8.874633863342751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.27783203125,0.0,1549.1715087890625,1895.4371337890625,0.0,3812.439208984375,0.9065608978271484,1.0,0.0,3.0,1.0,0.0
18193440,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8792127966880798,0.4031907618045807,0.3645382821559906,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7473549246788025,0.7304178476333618,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9560869932174684,0.5092387199401855,0.3566565811634063,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9061363339424132,0.4409803748130798,0.4190967381000519,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7492029666900635,0.2461238205432891,1.1193268299102783,284.8990173339844,284.95001220703125,301.5873107910156,292.3641662597656,298.6410827636719,297.35626220703125,284.9007263183594,1.0,0.6248063445091248,0.4029811322689056,0.4029811322689056,1.0,1.0,-3.388261318206787,1.027915120124817,2.36034631729126,0.2642678916454315,0.872378945350647,0.872378945350647,0.0,159.36378479003906,170.0,58052.703125,0.0,3138.519775390625,1.0,279.1567077636719,282.95916748046875,295.3977355957031,299.1619567871094,293.1499938964844,293.1499938964844,279.45001220703125,38595.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444069862365724,1.0,0.0,0.0,3.646939516067505,3.646964073181152,8.874633863342751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.27783203125,0.0,1549.1715087890625,1895.4371337890625,0.0,3812.439208984375,0.9065608978271484,1.0,0.0,3.0,1.0,0.0
18193500,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8770095109939575,0.4034518301486969,0.3645540177822113,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.748765230178833,0.7358672022819519,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9542635083198548,0.5105652213096619,0.3574123382568359,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.904129683971405,0.441657692193985,0.4195850789546966,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7475471496582031,0.2463126480579376,1.119879126548767,285.0188293457031,284.95001220703125,301.5776062011719,292.3461303710937,298.6341552734375,297.35260009765625,285.0207824707031,1.0,0.6266317963600159,0.40244922041893,0.40244922041893,1.0,1.0,-3.395479679107666,1.0289132595062256,2.3665664196014404,0.2636916935443878,0.9556244015693665,0.9556244015693665,0.0,160.95120239257812,170.0,57286.0390625,0.0,3163.9453125,1.0,279.40155029296875,283.09991455078125,295.3241882324219,298.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,34117.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392120242118835,1.0,0.0,0.0,3.695091724395752,3.695115804672241,9.11053234631254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.2197265625,0.0,1569.65478515625,1895.4371337890625,0.0,3765.277587890625,0.9156226515769958,1.0,0.0,3.0,1.0,0.0
18193560,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8755769729614258,0.4038890600204468,0.3649560809135437,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.750342607498169,0.7402420043945312,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.953224003314972,0.5120561718940735,0.3584559857845306,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9028566479682922,0.4424799680709839,0.4203682541847229,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7464324235916138,0.2466073930263519,1.121256709098816,285.0133056640625,284.95001220703125,301.5679931640625,292.3281555175781,298.62872314453125,297.35113525390625,285.0121459960937,1.0,0.6285098195075989,0.4019070863723755,0.4019070863723755,1.0,1.0,-3.4038631916046143,1.030280590057373,2.373582601547241,0.2632361352443695,0.9747191667556764,0.9747191667556764,0.0,162.3494415283203,173.0,57440.8046875,0.0,3191.010498046875,1.0,279.4432983398437,283.0925598144531,295.31353759765625,298.9714660644531,293.1499938964844,293.1499938964844,279.1499938964844,33229.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378736615180968,1.0,0.0,0.0,3.7638776302337646,3.763902187347412,9.45288263665134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.41015625,0.0,1642.216796875,1895.4371337890625,0.0,3753.093017578125,0.9288450479507446,1.0,0.0,3.0,1.0,0.0
18193620,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.871397852897644,0.4035120904445648,0.3650168180465698,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.7522108554840088,0.750935971736908,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9497264623641968,0.5138719081878662,0.3600005209445953,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8991660475730896,0.4432018995285034,0.4213880896568298,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7433565855026245,0.2466611564159393,1.1226797103881836,284.89776611328125,284.95001220703125,301.5492248535156,292.29254150390625,298.609619140625,297.3363342285156,284.8995056152344,1.0,0.6321781277656555,0.4008227884769439,0.4008227884769439,1.0,1.0,-3.418630123138428,1.0322866439819336,2.386343479156494,0.2621364891529083,0.8759746551513672,0.8759746551513672,0.0,165.54425048828125,176.0,58280.77734375,0.0,3243.25146484375,1.0,279.1565856933594,282.9540405273437,295.32574462890625,299.10308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38596.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483048915863036,1.0,0.0,0.0,3.6659963130950928,3.66602087020874,8.96762287538877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.51123046875,0.0,1570.5521240234375,1895.4371337890625,0.0,3847.678466796875,0.910775899887085,1.0,0.0,3.0,1.0,0.0
18193680,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.871397852897644,0.4035120904445648,0.3650168180465698,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.7522108554840088,0.750935971736908,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9497264623641968,0.5138719081878662,0.3600005209445953,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8991660475730896,0.4432018995285034,0.4213880896568298,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7433565855026245,0.2466611564159393,1.1226797103881836,284.89776611328125,284.95001220703125,301.5492248535156,292.29254150390625,298.609619140625,297.3363342285156,284.8995056152344,1.0,0.6321781277656555,0.4008227884769439,0.4008227884769439,1.0,1.0,-3.418630123138428,1.0322866439819336,2.386343479156494,0.2621364891529083,0.8759746551513672,0.8759746551513672,0.0,165.54425048828125,176.0,58280.77734375,0.0,3243.25146484375,1.0,279.1565856933594,282.9540405273437,295.32574462890625,299.10308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38596.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483048915863036,1.0,0.0,0.0,3.6659963130950928,3.66602087020874,8.96762287538877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.51123046875,0.0,1570.5521240234375,1895.4371337890625,0.0,3847.678466796875,0.910775899887085,1.0,0.0,3.0,1.0,0.0
18193740,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8679644465446472,0.4041512906551361,0.3653857707977295,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.7546731233596802,0.7605921030044556,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.946995973587036,0.5167057514190674,0.3618129193782806,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8961033225059509,0.4446254074573517,0.4225899577140808,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7407400608062744,0.2470964640378952,1.124398112297058,285.0133361816406,284.95001220703125,301.531005859375,292.2572937011719,298.5975341796875,297.3312072753906,285.0126037597656,1.0,0.6357892751693726,0.3997384905815124,0.3997384905815124,1.0,1.0,-3.4336957931518555,1.0343714952468872,2.3993241786956787,0.2609278559684753,0.9789963960647584,0.9789963960647584,0.0,168.53463745117188,179.0,57641.34765625,0.0,3295.412841796875,1.0,279.4424743652344,283.0897521972656,295.2430114746094,298.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,33344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417197704315186,1.0,0.0,0.0,3.7784054279327393,3.778430223464966,9.525995778858488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.97265625,0.0,1660.2078857421875,1895.4371337890625,0.0,3788.070556640625,0.9324344396591188,1.0,0.0,3.0,1.0,0.0
18193800,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8679644465446472,0.4041512906551361,0.3653857707977295,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.7546731233596802,0.7605921030044556,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.946995973587036,0.5167057514190674,0.3618129193782806,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8961033225059509,0.4446254074573517,0.4225899577140808,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7407400608062744,0.2470964640378952,1.124398112297058,285.0133361816406,284.95001220703125,301.531005859375,292.2572937011719,298.5975341796875,297.3312072753906,285.0126037597656,1.0,0.6357892751693726,0.3997384905815124,0.3997384905815124,1.0,1.0,-3.4336957931518555,1.0343714952468872,2.3993241786956787,0.2609278559684753,0.9789963960647584,0.9789963960647584,0.0,168.53463745117188,179.0,57641.34765625,0.0,3295.412841796875,1.0,279.4424743652344,283.0897521972656,295.2430114746094,298.9122619628906,293.1499938964844,293.1499938964844,279.1499938964844,33344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417197704315186,1.0,0.0,0.0,3.7784054279327393,3.778430223464966,9.525995778858488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.97265625,0.0,1660.2078857421875,1895.4371337890625,0.0,3788.070556640625,0.9324344396591188,1.0,0.0,3.0,1.0,0.0
18193860,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8639940023422241,0.4037084281444549,0.3653861284255981,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7559840679168701,0.7711263298988342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9436256289482116,0.5185286402702332,0.3633609116077423,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8925617933273315,0.4452637732028961,0.4235315322875976,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.737819492816925,0.2471020966768264,1.1256048679351809,284.89666748046875,284.95001220703125,301.5133972167969,292.2225341796875,298.5785217285156,297.31622314453125,284.8983764648437,1.0,0.6393627524375916,0.3986327648162842,0.3986327648162842,1.0,1.0,-3.447893142700196,1.0360591411590576,2.4118340015411377,0.2596210241317749,0.8792835474014282,0.8792835474014282,0.0,171.7387237548828,182.0,58488.0078125,0.0,3347.2236328125,1.0,279.15643310546875,282.9494934082031,295.2553405761719,299.0444641113281,293.1499938964844,293.1499938964844,279.45001220703125,38597.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520170092582704,1.0,0.0,0.0,3.683255910873413,3.68328070640564,9.052261020769948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.1005859375,0.0,1590.0968017578125,1895.4371337890625,0.0,3881.114990234375,0.9146034717559814,1.0,0.0,3.0,1.0,0.0
18193920,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8639940023422241,0.4037084281444549,0.3653861284255981,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7559840679168701,0.7711263298988342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9436256289482116,0.5185286402702332,0.3633609116077423,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8925617933273315,0.4452637732028961,0.4235315322875976,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.737819492816925,0.2471020966768264,1.1256048679351809,284.89666748046875,284.95001220703125,301.5133972167969,292.2225341796875,298.5785217285156,297.31622314453125,284.8983764648437,1.0,0.6393627524375916,0.3986327648162842,0.3986327648162842,1.0,1.0,-3.447893142700196,1.0360591411590576,2.4118340015411377,0.2596210241317749,0.8792835474014282,0.8792835474014282,0.0,171.7387237548828,182.0,58488.0078125,0.0,3347.2236328125,1.0,279.15643310546875,282.9494934082031,295.2553405761719,299.0444641113281,293.1499938964844,293.1499938964844,279.45001220703125,38597.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520170092582704,1.0,0.0,0.0,3.683255910873413,3.68328070640564,9.052261020769948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.1005859375,0.0,1590.0968017578125,1895.4371337890625,0.0,3881.114990234375,0.9146034717559814,1.0,0.0,3.0,1.0,0.0
18193980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8607465028762817,0.4042844474315643,0.3656964004039764,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.7579149007797241,0.7806104421615601,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9410434365272522,0.5213861465454102,0.3651858270168304,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8896356821060181,0.4466080367565155,0.4246566593647003,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7353367805480957,0.2474941462278366,1.127122163772583,285.0137023925781,284.95001220703125,301.4964294433594,292.1883239746094,298.56671142578125,297.31109619140625,285.01300048828125,1.0,0.6428785920143127,0.3975270390510559,0.3975270390510559,1.0,1.0,-3.4624102115631104,1.0378307104110718,2.424579381942749,0.2582022547721863,0.9831003546714784,0.9831003546714784,0.0,174.72825622558594,185.0,57821.9609375,0.0,3398.924560546875,1.0,279.4425964355469,283.0872802734375,295.1734619140625,298.85302734375,293.1499938964844,293.1499938964844,279.1499938964844,33398.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453242421150208,1.0,0.0,0.0,3.792891025543213,3.7929160594940186,9.599177701602455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0830078125,0.0,1677.7977294921875,1895.4371337890625,0.0,3820.7431640625,0.9357423186302184,1.0,0.0,3.0,1.0,0.0
