time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8607465028762817,0.4042844474315643,0.3656964004039764,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.7579149007797241,0.7806104421615601,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9410434365272522,0.5213861465454102,0.3651858270168304,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8896356821060181,0.4466080367565155,0.4246566593647003,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7353367805480957,0.2474941462278366,1.127122163772583,285.0137023925781,284.95001220703125,301.4964294433594,292.1883239746094,298.56671142578125,297.31109619140625,285.01300048828125,1.0,0.6428785920143127,0.3975270390510559,0.3975270390510559,1.0,1.0,-3.4624102115631104,1.0378307104110718,2.424579381942749,0.2582022547721863,0.9831003546714784,0.9831003546714784,0.0,174.72825622558594,185.0,57821.9609375,0.0,3398.924560546875,1.0,279.4425964355469,283.0872802734375,295.1734619140625,298.85302734375,293.1499938964844,293.1499938964844,279.1499938964844,33398.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453242421150208,1.0,0.0,0.0,3.792891025543213,3.7929160594940186,9.599177701602455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0830078125,0.0,1677.7977294921875,1895.4371337890625,0.0,3820.7431640625,0.9357423186302184,1.0,0.0,3.0,1.0,0.0
18194100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8592162728309631,0.4041419327259063,0.3658833503723144,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.7584626078605652,0.7852393984794617,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.939839243888855,0.5224006772041321,0.366122305393219,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8882660865783691,0.4469802379608154,0.4252588152885437,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7341917753219604,0.247542530298233,1.1281030178070068,284.881591796875,284.95001220703125,301.4882202148437,292.1714172363281,298.5582580566406,297.3048095703125,284.8786315917969,1.0,0.644659161567688,0.3969741463661194,0.3969741463661194,1.0,1.0,-3.469951629638672,1.0387983322143557,2.4311532974243164,0.2575710713863373,0.8948418498039246,0.8948418498039246,0.0,176.22303771972656,185.0,58845.34375,0.0,3425.5908203125,1.0,279.1943664550781,282.9276428222656,295.2125549316406,299.058349609375,293.1499938964844,293.1499938964844,279.1499938964844,36915.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524354934692384,1.0,0.0,0.0,3.775169134140015,3.7751946449279785,9.509684559816378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.30078125,0.0,1684.019287109375,1895.4371337890625,0.0,3884.87646484375,0.9321032166481018,1.0,0.0,3.0,1.0,0.0
18194160,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.856987714767456,0.4037759304046631,0.3656405210494995,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.7586639523506165,0.7909541130065918,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9378421306610109,0.5232271552085876,0.3667481243610382,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862511515617371,0.447162002325058,0.4255219101905823,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7325602173805237,0.2474588304758072,1.128149151802063,284.8960266113281,284.95001220703125,301.4801940917969,292.1546630859375,298.5479736328125,297.2959289550781,284.897705078125,1.0,0.6463581919670105,0.3964192569255829,0.3964192569255829,1.0,1.0,-3.4760735034942627,1.0392669439315796,2.4368066787719727,0.2567455172538757,0.8826434016227722,0.8826434016227722,0.0,177.93157958984375,188.0,58679.328125,0.0,3450.258544921875,1.0,279.1567077636719,282.9458312988281,295.1868896484375,298.9867248535156,293.1499938964844,293.1499938964844,279.45001220703125,38548.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554994702339172,1.0,0.0,0.0,3.6991047859191895,3.699129819869995,9.130331477535948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.20947265625,0.0,1607.817138671875,1895.4371337890625,0.0,3912.36767578125,0.9181622266769408,1.0,0.0,3.0,1.0,0.0
18194220,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8539148569107056,0.404283732175827,0.365890234708786,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.7600547671318054,0.800258994102478,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.935427725315094,0.5261136293411255,0.368591159582138,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8834566473960876,0.4484226405620575,0.4265680909156799,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7301930785179138,0.2478132992982864,1.1294957399368286,285.0140991210937,284.95001220703125,301.4646911621094,292.1216735839844,298.5365600585937,297.290771484375,285.013427734375,1.0,0.6497819423675537,0.3953094184398651,0.3953094184398651,1.0,1.0,-3.490073680877685,1.0407891273498535,2.449284553527832,0.2551719546318054,0.9870529174804688,0.9870529174804688,0.0,180.9159240722656,191.0,57990.16015625,0.0,3501.480224609375,1.0,279.44268798828125,283.0850830078125,295.1063842773437,298.79541015625,293.1499938964844,293.1499938964844,279.1499938964844,33443.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487385749816896,1.0,0.0,0.0,3.806285858154297,3.806310892105103,9.667096492194105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.201171875,0.0,1694.145751953125,1895.4371337890625,0.0,3851.5908203125,0.9387975931167604,1.0,0.0,3.0,1.0,0.0
18194280,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8539148569107056,0.404283732175827,0.365890234708786,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.7600547671318054,0.800258994102478,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.935427725315094,0.5261136293411255,0.368591159582138,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8834566473960876,0.4484226405620575,0.4265680909156799,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7301930785179138,0.2478132992982864,1.1294957399368286,285.0140991210937,284.95001220703125,301.4646911621094,292.1216735839844,298.5365600585937,297.290771484375,285.013427734375,1.0,0.6497819423675537,0.3953094184398651,0.3953094184398651,1.0,1.0,-3.490073680877685,1.0407891273498535,2.449284553527832,0.2551719546318054,0.9870529174804688,0.9870529174804688,0.0,180.9159240722656,191.0,57990.16015625,0.0,3501.480224609375,1.0,279.44268798828125,283.0850830078125,295.1063842773437,298.79541015625,293.1499938964844,293.1499938964844,279.1499938964844,33443.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487385749816896,1.0,0.0,0.0,3.806285858154297,3.806310892105103,9.667096492194105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.201171875,0.0,1694.145751953125,1895.4371337890625,0.0,3851.5908203125,0.9387975931167604,1.0,0.0,3.0,1.0,0.0
18194340,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8503492474555969,0.4037024974822998,0.3657750487327575,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7602289915084839,0.8104152083396912,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9324107766151428,0.5279741287231445,0.3701715469360351,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8802191019058228,0.4488863945007324,0.4273542463779449,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.727533757686615,0.2477416694164276,1.13037109375,284.8949584960937,284.95001220703125,301.45001220703125,292.08935546875,298.5180969238281,297.2754821777344,284.8966369628906,1.0,0.6531723141670227,0.3941996097564697,0.3941996097564697,1.0,1.0,-3.503237247467041,1.041990041732788,2.461247205734253,0.2535726428031921,0.8855371475219727,0.8855371475219727,0.0,184.11659240722656,194.0,58859.8984375,0.0,3552.341796875,1.0,279.15625,282.9418029785156,295.1214294433594,298.9311218261719,293.1499938964844,293.1499938964844,279.45001220703125,38574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588677883148192,1.0,0.0,0.0,3.713921308517456,3.713946580886841,9.203620265907376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.8076171875,0.0,1625.0548095703125,1895.4371337890625,0.0,3942.486572265625,0.921389639377594,1.0,0.0,3.0,1.0,0.0
18194400,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8503492474555969,0.4037024974822998,0.3657750487327575,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7602289915084839,0.8104152083396912,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9324107766151428,0.5279741287231445,0.3701715469360351,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8802191019058228,0.4488863945007324,0.4273542463779449,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.727533757686615,0.2477416694164276,1.13037109375,284.8949584960937,284.95001220703125,301.45001220703125,292.08935546875,298.5180969238281,297.2754821777344,284.8966369628906,1.0,0.6531723141670227,0.3941996097564697,0.3941996097564697,1.0,1.0,-3.503237247467041,1.041990041732788,2.461247205734253,0.2535726428031921,0.8855371475219727,0.8855371475219727,0.0,184.11659240722656,194.0,58859.8984375,0.0,3552.341796875,1.0,279.15625,282.9418029785156,295.1214294433594,298.9311218261719,293.1499938964844,293.1499938964844,279.45001220703125,38574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588677883148192,1.0,0.0,0.0,3.713921308517456,3.713946580886841,9.203620265907376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.8076171875,0.0,1625.0548095703125,1895.4371337890625,0.0,3942.486572265625,0.921389639377594,1.0,0.0,3.0,1.0,0.0
18194460,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8474306464195251,0.4041429758071899,0.3659599423408508,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.761063277721405,0.819548487663269,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9301700592041016,0.5308983325958252,0.3720350861549377,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8775436878204346,0.450062483549118,0.4283166825771332,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7252548336982727,0.2480650246143341,1.1315655708312988,285.01483154296875,284.95001220703125,301.4385986328125,292.0585327148437,298.5079040527344,297.2703552246094,285.0141906738281,1.0,0.6565077900886536,0.3930958211421966,0.3930958211421966,1.0,1.0,-3.516741752624512,1.0433024168014526,2.4734394550323486,0.2518818974494934,0.9910988807678224,0.9910988807678224,0.0,187.09494018554688,197.0,58155.27734375,0.0,3603.06689453125,1.0,279.4427795410156,283.08331298828125,295.0424499511719,298.7403564453125,293.1499938964844,293.1499938964844,279.1499938964844,33479.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519373178482056,1.0,0.0,0.0,3.819047451019287,3.819072723388672,9.732028729558806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.544921875,0.0,1709.769287109375,1895.4371337890625,0.0,3880.398193359375,0.9417082667350768,1.0,0.0,3.0,1.0,0.0
18194520,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8474306464195251,0.4041429758071899,0.3659599423408508,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.761063277721405,0.819548487663269,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9301700592041016,0.5308983325958252,0.3720350861549377,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8775436878204346,0.450062483549118,0.4283166825771332,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7252548336982727,0.2480650246143341,1.1315655708312988,285.01483154296875,284.95001220703125,301.4385986328125,292.0585327148437,298.5079040527344,297.2703552246094,285.0141906738281,1.0,0.6565077900886536,0.3930958211421966,0.3930958211421966,1.0,1.0,-3.516741752624512,1.0433024168014526,2.4734394550323486,0.2518818974494934,0.9910988807678224,0.9910988807678224,0.0,187.09494018554688,197.0,58155.27734375,0.0,3603.06689453125,1.0,279.4427795410156,283.08331298828125,295.0424499511719,298.7403564453125,293.1499938964844,293.1499938964844,279.1499938964844,33479.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519373178482056,1.0,0.0,0.0,3.819047451019287,3.819072723388672,9.732028729558806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.544921875,0.0,1709.769287109375,1895.4371337890625,0.0,3880.398193359375,0.9417082667350768,1.0,0.0,3.0,1.0,0.0
18194580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8440443277359009,0.4034939706325531,0.3657873570919037,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7606420516967773,0.8295104503631592,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9273550510406494,0.5327890515327454,0.3736394941806793,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8744490146636963,0.4504386484622955,0.4290241003036499,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7226866483688354,0.2479655146598816,1.1323202848434448,284.89471435546875,284.95001220703125,301.4327697753906,292.0298767089844,298.4922180175781,297.2552795410156,284.8963623046875,1.0,0.659814178943634,0.3919920325279236,0.3919920325279236,1.0,1.0,-3.5294461250305176,1.0443084239959717,2.485137701034546,0.2501868605613708,0.8891920447349548,0.8891920447349548,0.0,190.2899932861328,200.0,59052.16796875,0.0,3653.47705078125,1.0,279.1561279296875,282.9384155273437,295.0610656738281,298.88055419921875,293.1499938964844,293.1499938964844,279.45001220703125,38525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618769884109496,1.0,0.0,0.0,3.729311466217041,3.729336500167847,9.280055337512748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.177734375,0.0,1642.5145263671875,1895.4371337890625,0.0,3969.2998046875,0.9247771501541138,1.0,0.0,3.0,1.0,0.0
18194640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8440443277359009,0.4034939706325531,0.3657873570919037,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7606420516967773,0.8295104503631592,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9273550510406494,0.5327890515327454,0.3736394941806793,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8744490146636963,0.4504386484622955,0.4290241003036499,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7226866483688354,0.2479655146598816,1.1323202848434448,284.89471435546875,284.95001220703125,301.4327697753906,292.0298767089844,298.4922180175781,297.2552795410156,284.8963623046875,1.0,0.659814178943634,0.3919920325279236,0.3919920325279236,1.0,1.0,-3.5294461250305176,1.0443084239959717,2.485137701034546,0.2501868605613708,0.8891920447349548,0.8891920447349548,0.0,190.2899932861328,200.0,59052.16796875,0.0,3653.47705078125,1.0,279.1561279296875,282.9384155273437,295.0610656738281,298.88055419921875,293.1499938964844,293.1499938964844,279.45001220703125,38525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618769884109496,1.0,0.0,0.0,3.729311466217041,3.729336500167847,9.280055337512748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.177734375,0.0,1642.5145263671875,1895.4371337890625,0.0,3969.2998046875,0.9247771501541138,1.0,0.0,3.0,1.0,0.0
18194700,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8423259258270264,0.4035823047161102,0.3656444251537323,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.760661244392395,0.8345320820808411,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9259347319602966,0.5341792106628418,0.3744259178638458,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8728623986244202,0.4509026706218719,0.4293055534362793,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7213425636291504,0.2480552494525909,1.1324150562286377,285.018310546875,284.95001220703125,301.4317932128906,292.0163269042969,298.4877624511719,297.2516784667969,285.0204467773437,1.0,0.6614105701446533,0.3914401233196258,0.3914401233196258,1.0,1.0,-3.535316228866577,1.0446419715881348,2.4906742572784424,0.2492082267999649,0.974257469177246,0.974257469177246,0.0,191.8843688964844,200.0,58204.625,0.0,3677.60302734375,1.0,279.4033508300781,283.08477783203125,294.9918212890625,298.656005859375,293.1499938964844,293.1499938964844,279.45001220703125,34353.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564196467399596,1.0,0.0,0.0,3.7709317207336426,3.770956754684448,9.488348382546974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.087890625,0.0,1659.1881103515625,1895.4371337890625,0.0,3920.606689453125,0.932724952697754,1.0,0.0,3.0,1.0,0.0
18194760,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8412573337554932,0.403868019580841,0.365903377532959,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.7608845233917236,0.838482677936554,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9252877831459044,0.5357576012611389,0.3755240440368652,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8718805313110352,0.4515305757522583,0.4298994839191437,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7204670906066895,0.2482650429010391,1.1333874464035034,285.0167541503906,284.95001220703125,301.4320983886719,292.00323486328125,298.4854431152344,297.2506408691406,285.0157775878906,1.0,0.6630676984786987,0.3908859193325043,0.3908859193325043,1.0,1.0,-3.542486906051636,1.045400857925415,2.4970860481262207,0.2483777999877929,0.9965575337409972,0.9965575337409972,0.0,193.2639312744141,203.0,58340.6875,0.0,3703.733642578125,1.0,279.4438781738281,283.0818176269531,294.9854736328125,298.6932373046875,293.1499938964844,293.1499938964844,279.1499938964844,33443.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547474980354308,1.0,0.0,0.0,3.83452820777893,3.834553480148315,9.811087693378797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.916015625,0.0,1728.2239990234375,1895.4371337890625,0.0,3905.62890625,0.9449642896652222,1.0,0.0,3.0,1.0,0.0
18194820,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8380429744720459,0.4031538069248199,0.3656830787658691,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.759824812412262,0.848230242729187,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9227014183998108,0.5376999378204346,0.3771665394306183,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8689329028129578,0.4518187642097473,0.4305348098278045,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7179689407348633,0.248145580291748,1.134069323539734,284.89459228515625,284.95001220703125,301.4362487792969,291.9784545898437,298.4732666015625,297.2364501953125,284.896240234375,1.0,0.6662982702255249,0.3897775113582611,0.3897775113582611,1.0,1.0,-3.554807186126709,1.0462082624435425,2.508599042892456,0.2465722113847732,0.8939756155014038,0.8939756155014038,0.0,196.4478302001953,206.0,59280.83203125,0.0,3753.7919921875,1.0,279.1560363769531,282.9342346191406,295.0094299316406,298.84088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38434.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96467787027359,1.0,0.0,0.0,3.747813224792481,3.747838497161865,9.372363933835004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.78466796875,0.0,1663.442138671875,1895.4371337890625,0.0,3994.173828125,0.9288256764411926,1.0,0.0,3.0,1.0,0.0
18194880,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8380429744720459,0.4031538069248199,0.3656830787658691,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.759824812412262,0.848230242729187,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9227014183998108,0.5376999378204346,0.3771665394306183,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8689329028129578,0.4518187642097473,0.4305348098278045,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7179689407348633,0.248145580291748,1.134069323539734,284.89459228515625,284.95001220703125,301.4362487792969,291.9784545898437,298.4732666015625,297.2364501953125,284.896240234375,1.0,0.6662982702255249,0.3897775113582611,0.3897775113582611,1.0,1.0,-3.554807186126709,1.0462082624435425,2.508599042892456,0.2465722113847732,0.8939756155014038,0.8939756155014038,0.0,196.4478302001953,206.0,59280.83203125,0.0,3753.7919921875,1.0,279.1560363769531,282.9342346191406,295.0094299316406,298.84088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38434.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96467787027359,1.0,0.0,0.0,3.747813224792481,3.747838497161865,9.372363933835004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.78466796875,0.0,1663.442138671875,1895.4371337890625,0.0,3994.173828125,0.9288256764411926,1.0,0.0,3.0,1.0,0.0
18194940,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8353832364082336,0.4034490883350372,0.3657325208187103,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.7594711780548096,0.8570005297660828,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9208943843841552,0.5408372282981873,0.3791458308696747,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.866474449634552,0.4528103470802307,0.4313162863254547,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7157977819442749,0.2484313696622848,1.1350610256195068,285.0187683105469,284.95001220703125,301.4448547363281,291.9554138183594,298.4705810546875,297.2337951660156,285.0179138183594,1.0,0.6694802045822144,0.3886691033840179,0.3886691033840179,1.0,1.0,-3.5674915313720703,1.047118067741394,2.520373582839966,0.2446572184562683,1.0,1.0,0.0,199.4077606201172,209.0,58569.07421875,0.0,3803.738037109375,1.0,279.4438781738281,283.0798034667969,294.9377746582031,298.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33487.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575340151786804,1.0,0.0,0.0,3.851342916488648,3.8513684272766113,9.897320296659018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.115234375,0.0,1749.089111328125,1895.4371337890625,0.0,3930.5732421875,0.9487619996070862,1.0,0.0,3.0,1.0,0.0
18195000,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8353832364082336,0.4034490883350372,0.3657325208187103,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.7594711780548096,0.8570005297660828,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9208943843841552,0.5408372282981873,0.3791458308696747,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.866474449634552,0.4528103470802307,0.4313162863254547,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7157977819442749,0.2484313696622848,1.1350610256195068,285.0187683105469,284.95001220703125,301.4448547363281,291.9554138183594,298.4705810546875,297.2337951660156,285.0179138183594,1.0,0.6694802045822144,0.3886691033840179,0.3886691033840179,1.0,1.0,-3.5674915313720703,1.047118067741394,2.520373582839966,0.2446572184562683,1.0,1.0,0.0,199.4077606201172,209.0,58569.07421875,0.0,3803.738037109375,1.0,279.4438781738281,283.0798034667969,294.9377746582031,298.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33487.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575340151786804,1.0,0.0,0.0,3.851342916488648,3.8513684272766113,9.897320296659018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.115234375,0.0,1749.089111328125,1895.4371337890625,0.0,3930.5732421875,0.9487619996070862,1.0,0.0,3.0,1.0,0.0
18195060,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8322893977165222,0.4026583731174469,0.3654317259788513,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7577441930770874,0.8665451407432556,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9186118841171264,0.5429592728614807,0.3809140026569366,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8636400103569031,0.4529893100261688,0.4318469762802124,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7133349180221558,0.2483071982860565,1.1356964111328125,284.89654541015625,284.95001220703125,301.4575500488281,291.9339599609375,298.46240234375,297.221923828125,284.8978271484375,1.0,0.6726464629173279,0.3875502943992615,0.3875502943992615,1.0,1.0,-3.579497098922729,1.0477358102798462,2.531761407852173,0.2427306324243545,0.901129186153412,0.901129186153412,0.0,202.58248901367188,212.0,59564.3359375,0.0,3853.587158203125,1.0,279.156982421875,282.9307861328125,294.9642944335937,298.81085205078125,293.1499938964844,293.1499938964844,278.8500061035156,38189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674316048622132,1.0,0.0,0.0,3.770768165588379,3.770793914794922,9.487525858276058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.580078125,0.0,1688.6478271484375,1895.4371337890625,0.0,4018.548095703125,0.933940291404724,1.0,0.0,3.0,1.0,0.0
18195120,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8322893977165222,0.4026583731174469,0.3654317259788513,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7577441930770874,0.8665451407432556,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9186118841171264,0.5429592728614807,0.3809140026569366,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8636400103569031,0.4529893100261688,0.4318469762802124,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7133349180221558,0.2483071982860565,1.1356964111328125,284.89654541015625,284.95001220703125,301.4575500488281,291.9339599609375,298.46240234375,297.221923828125,284.8978271484375,1.0,0.6726464629173279,0.3875502943992615,0.3875502943992615,1.0,1.0,-3.579497098922729,1.0477358102798462,2.531761407852173,0.2427306324243545,0.901129186153412,0.901129186153412,0.0,202.58248901367188,212.0,59564.3359375,0.0,3853.587158203125,1.0,279.156982421875,282.9307861328125,294.9642944335937,298.81085205078125,293.1499938964844,293.1499938964844,278.8500061035156,38189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674316048622132,1.0,0.0,0.0,3.770768165588379,3.770793914794922,9.487525858276058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.580078125,0.0,1688.6478271484375,1895.4371337890625,0.0,4018.548095703125,0.933940291404724,1.0,0.0,3.0,1.0,0.0
18195180,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8286474347114563,0.4017823934555053,0.3646714389324188,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.755034327507019,0.8770280480384827,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9157253503799438,0.5450542569160461,0.3823710978031158,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8602433800697327,0.4529610574245453,0.4318949282169342,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7102970480918884,0.2480394691228866,1.134953260421753,284.88433837890625,284.95001220703125,301.4739685058594,291.9139709472656,298.4556579589844,297.21063232421875,284.8861694335937,1.0,0.6756007671356201,0.3864315152168274,0.3864315152168274,1.0,1.0,-3.5891997814178467,1.0475610494613647,2.5416386127471924,0.2404586523771286,0.8305457830429077,0.8305457830429077,0.0,205.93582153320312,215.0,59777.46875,0.0,3898.938720703125,1.0,278.8583374023437,282.9003601074219,294.9327087402344,298.8085632324219,293.1499938964844,293.1499938964844,279.1499938964844,41015.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738810062408448,1.0,0.0,0.0,3.531724214553833,3.531748056411743,8.322750204570184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.38427734375,0.0,1441.8289794921875,1895.4371337890625,0.0,4075.310546875,0.8833654522895813,1.0,0.0,3.0,1.0,0.0
18195240,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8286474347114563,0.4017823934555053,0.3646714389324188,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.755034327507019,0.8770280480384827,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9157253503799438,0.5450542569160461,0.3823710978031158,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8602433800697327,0.4529610574245453,0.4318949282169342,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7102970480918884,0.2480394691228866,1.134953260421753,284.88433837890625,284.95001220703125,301.4739685058594,291.9139709472656,298.4556579589844,297.21063232421875,284.8861694335937,1.0,0.6756007671356201,0.3864315152168274,0.3864315152168274,1.0,1.0,-3.5891997814178467,1.0475610494613647,2.5416386127471924,0.2404586523771286,0.8305457830429077,0.8305457830429077,0.0,205.93582153320312,215.0,59777.46875,0.0,3898.938720703125,1.0,278.8583374023437,282.9003601074219,294.9327087402344,298.8085632324219,293.1499938964844,293.1499938964844,279.1499938964844,41015.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738810062408448,1.0,0.0,0.0,3.531724214553833,3.531748056411743,8.322750204570184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.38427734375,0.0,1441.8289794921875,1895.4371337890625,0.0,4075.310546875,0.8833654522895813,1.0,0.0,3.0,1.0,0.0
18195300,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8273691534996033,0.4019579291343689,0.364629715681076,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7542247772216797,0.8812978863716125,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9149494171142578,0.5467431545257568,0.3833784162998199,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8590417504310608,0.4534083902835846,0.4321586489677429,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.709162712097168,0.248174101114273,1.1352003812789917,285.0052490234375,284.95001220703125,301.4834899902344,291.9044494628906,298.4574890136719,297.2117614746094,285.0061340332031,1.0,0.6770901679992676,0.3858721256256103,0.3858721256256103,1.0,1.0,-3.594923257827759,1.0477585792541504,2.5471646785736084,0.2393673658370971,0.9105758666992188,0.9105758666992188,0.0,207.3931579589844,215.0,59024.33203125,0.0,3922.60302734375,1.0,279.09869384765625,283.04119873046875,294.866455078125,298.5801086425781,293.1499938964844,293.1499938964844,279.1499938964844,35025.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96696275472641,1.0,0.0,0.0,3.5730974674224854,3.573120594024658,8.518890126651968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.923828125,0.0,1442.140869140625,1895.4371337890625,0.0,4014.404052734375,0.8893110156059265,1.0,0.0,3.0,1.0,0.0
18195360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8265617489814758,0.4022036790847778,0.3649028837680816,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7535914778709412,0.8847346901893616,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9147380590438844,0.5485072135925293,0.3846396207809448,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8582989573478699,0.4539575278759002,0.4327030479907989,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7084360122680664,0.2483947575092315,1.1362792253494265,284.99908447265625,284.95001220703125,301.4937744140625,291.895263671875,298.4606628417969,297.2143859863281,284.9985656738281,1.0,0.6786566972732544,0.3853288292884826,0.3853288292884826,1.0,1.0,-3.601901292800904,1.0484123229980469,2.5534889698028564,0.2384776622056961,0.9240964651107788,0.9240964651107788,0.0,208.68414306640625,218.0,59162.5859375,0.0,3948.552490234375,1.0,279.1423645019531,283.0353088378906,294.866455078125,298.6213073730469,293.1499938964844,293.1499938964844,278.8500061035156,33928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642956852912904,1.0,0.0,0.0,3.632877588272095,3.632900953292847,8.806327400634473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.76171875,0.0,1498.77880859375,1895.4371337890625,0.0,3990.7841796875,0.8998748064041138,1.0,0.0,3.0,1.0,0.0
18195420,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8238416910171509,0.4015580713748932,0.3646718561649322,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7509616017341614,0.8935990333557129,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.913016140460968,0.5509116649627686,0.3865633904933929,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8558454513549805,0.4541905522346496,0.433233380317688,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7061507701873779,0.2483502924442291,1.1371508836746216,284.91534423828125,284.95001220703125,301.5166015625,291.8777770996094,298.4607238769531,297.2099609375,284.916015625,1.0,0.6817368268966675,0.3842422664165497,0.3842422664165497,1.0,1.0,-3.6138319969177246,1.0490273237228394,2.564804792404175,0.2365512549877166,0.8494664430618286,0.8494664430618286,0.0,211.75146484375,221.0,59929.85546875,0.0,3998.438720703125,1.0,278.8585205078125,282.92633056640625,294.89947509765625,298.7685241699219,293.1499938964844,293.1499938964844,279.1499938964844,38378.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723755717277528,1.0,0.0,0.0,3.520893812179565,3.5209169387817383,8.271783258351206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.37939453125,0.0,1411.38330078125,1895.4371337890625,0.0,4062.102783203125,0.8786550760269165,1.0,0.0,3.0,1.0,0.0
18195480,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8238416910171509,0.4015580713748932,0.3646718561649322,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7509616017341614,0.8935990333557129,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.913016140460968,0.5509116649627686,0.3865633904933929,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8558454513549805,0.4541905522346496,0.433233380317688,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7061507701873779,0.2483502924442291,1.1371508836746216,284.91534423828125,284.95001220703125,301.5166015625,291.8777770996094,298.4607238769531,297.2099609375,284.916015625,1.0,0.6817368268966675,0.3842422664165497,0.3842422664165497,1.0,1.0,-3.6138319969177246,1.0490273237228394,2.564804792404175,0.2365512549877166,0.8494664430618286,0.8494664430618286,0.0,211.75146484375,221.0,59929.85546875,0.0,3998.438720703125,1.0,278.8585205078125,282.92633056640625,294.89947509765625,298.7685241699219,293.1499938964844,293.1499938964844,279.1499938964844,38378.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723755717277528,1.0,0.0,0.0,3.520893812179565,3.5209169387817383,8.271783258351206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.37939453125,0.0,1411.38330078125,1895.4371337890625,0.0,4062.102783203125,0.8786550760269165,1.0,0.0,3.0,1.0,0.0
18195540,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8215509057044983,0.4017303884029388,0.3647164702415466,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7489096522331238,0.9017254710197448,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9118478298187256,0.5542102456092834,0.3887507021427154,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8537696003913879,0.4550101459026336,0.4339258372783661,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7041534185409546,0.2486177682876587,1.1383007764816284,285.0086364746094,284.95001220703125,301.54205322265625,291.861328125,298.46734619140625,297.21368408203125,285.0078125,1.0,0.6848097443580627,0.3831557035446167,0.3831557035446167,1.0,1.0,-3.6262502670288086,1.0497838258743286,2.5764663219451904,0.2345523536205291,0.9403870105743408,0.9403870105743408,0.0,214.651611328125,224.0,59433.88671875,0.0,4048.883056640625,1.0,279.1414794921875,283.03863525390625,294.8437194824219,298.6132507324219,293.1499938964844,293.1499938964844,278.8500061035156,33153.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965382158756256,1.0,0.0,0.0,3.646404981613159,3.64642858505249,8.872032140061492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7958984375,0.0,1507.89892578125,1895.4371337890625,0.0,4000.415283203125,0.9025108814239502,1.0,0.0,3.0,1.0,0.0
18195600,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8215509057044983,0.4017303884029388,0.3647164702415466,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.7489096522331238,0.9017254710197448,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9118478298187256,0.5542102456092834,0.3887507021427154,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8537696003913879,0.4550101459026336,0.4339258372783661,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7041534185409546,0.2486177682876587,1.1383007764816284,285.0086364746094,284.95001220703125,301.54205322265625,291.861328125,298.46734619140625,297.21368408203125,285.0078125,1.0,0.6848097443580627,0.3831557035446167,0.3831557035446167,1.0,1.0,-3.6262502670288086,1.0497838258743286,2.5764663219451904,0.2345523536205291,0.9403870105743408,0.9403870105743408,0.0,214.651611328125,224.0,59433.88671875,0.0,4048.883056640625,1.0,279.1414794921875,283.03863525390625,294.8437194824219,298.6132507324219,293.1499938964844,293.1499938964844,278.8500061035156,33153.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965382158756256,1.0,0.0,0.0,3.646404981613159,3.64642858505249,8.872032140061492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7958984375,0.0,1507.89892578125,1895.4371337890625,0.0,4000.415283203125,0.9025108814239502,1.0,0.0,3.0,1.0,0.0
18195660,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8185948133468628,0.4008617699146271,0.3642829656600952,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.745444118976593,0.9110634326934814,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9099393486976624,0.556465744972229,0.3905721604824066,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8511402010917664,0.4550331532955169,0.4342673718929291,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7016572952270508,0.2484247833490371,1.138590693473816,284.910400390625,284.95001220703125,301.56982421875,291.84576416015625,298.4683532714844,297.2090148925781,284.9111633300781,1.0,0.6878319978713989,0.3820304572582245,0.3820304572582245,1.0,1.0,-3.637324571609497,1.0499491691589355,2.587375402450561,0.2323698103427887,0.8564534783363342,0.8564534783363342,0.0,217.86798095703125,227.0,60260.47265625,0.0,4098.04931640625,1.0,278.8582763671875,282.9145202636719,294.8738708496094,298.7643737792969,293.1499938964844,293.1499938964844,279.1499938964844,38162.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747459888458252,1.0,0.0,0.0,3.550318479537964,3.550341844558716,8.410618193011032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.05712890625,0.0,1440.8050537109375,1895.4371337890625,0.0,4082.8876953125,0.8849250674247742,1.0,0.0,3.0,1.0,0.0
18195720,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8185948133468628,0.4008617699146271,0.3642829656600952,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.745444118976593,0.9110634326934814,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9099393486976624,0.556465744972229,0.3905721604824066,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8511402010917664,0.4550331532955169,0.4342673718929291,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7016572952270508,0.2484247833490371,1.138590693473816,284.910400390625,284.95001220703125,301.56982421875,291.84576416015625,298.4683532714844,297.2090148925781,284.9111633300781,1.0,0.6878319978713989,0.3820304572582245,0.3820304572582245,1.0,1.0,-3.637324571609497,1.0499491691589355,2.587375402450561,0.2323698103427887,0.8564534783363342,0.8564534783363342,0.0,217.86798095703125,227.0,60260.47265625,0.0,4098.04931640625,1.0,278.8582763671875,282.9145202636719,294.8738708496094,298.7643737792969,293.1499938964844,293.1499938964844,279.1499938964844,38162.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747459888458252,1.0,0.0,0.0,3.550318479537964,3.550341844558716,8.410618193011032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.05712890625,0.0,1440.8050537109375,1895.4371337890625,0.0,4082.8876953125,0.8849250674247742,1.0,0.0,3.0,1.0,0.0
18195780,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8155022859573364,0.4008971452713012,0.3642154633998871,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9983516335487366,0.7427927255630493,0.9154217839241028,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9078492522239684,0.5597031116485596,0.3927247226238251,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8482762575149536,0.4556997716426849,0.4348320960998535,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6988781690597534,0.2485512197017669,1.1392372846603394,285.0043334960937,284.95001220703125,301.5994873046875,291.8310241699219,298.4757385253906,297.2127380371094,285.0033264160156,1.0,0.6905898451805115,0.3809052407741546,0.3809052407741546,1.0,1.0,-3.645328521728516,1.0490752458572388,2.596253156661988,0.2298454493284225,0.9450944066047668,0.9450944066047668,0.0,221.3884429931641,230.0,59673.27734375,0.0,4141.20849609375,1.0,279.1416931152344,283.0287780761719,294.8150634765625,298.6016540527344,293.1499938964844,293.1499938964844,278.8500061035156,33257.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680442214012146,1.0,0.0,0.0,3.670709609985352,3.6707332134246826,8.99069618753856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7568359375,0.0,1535.698486328125,1895.4371337890625,0.0,4023.95947265625,0.9080166816711426,1.0,0.0,3.0,1.0,0.0
18195840,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8155022859573364,0.4008971452713012,0.3642154633998871,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9983516335487366,0.7427927255630493,0.9154217839241028,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9078492522239684,0.5597031116485596,0.3927247226238251,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8482762575149536,0.4556997716426849,0.4348320960998535,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6988781690597534,0.2485512197017669,1.1392372846603394,285.0043334960937,284.95001220703125,301.5994873046875,291.8310241699219,298.4757385253906,297.2127380371094,285.0033264160156,1.0,0.6905898451805115,0.3809052407741546,0.3809052407741546,1.0,1.0,-3.645328521728516,1.0490752458572388,2.596253156661988,0.2298454493284225,0.9450944066047668,0.9450944066047668,0.0,221.3884429931641,230.0,59673.27734375,0.0,4141.20849609375,1.0,279.1416931152344,283.0287780761719,294.8150634765625,298.6016540527344,293.1499938964844,293.1499938964844,278.8500061035156,33257.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680442214012146,1.0,0.0,0.0,3.670709609985352,3.6707332134246826,8.99069618753856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7568359375,0.0,1535.698486328125,1895.4371337890625,0.0,4023.95947265625,0.9080166816711426,1.0,0.0,3.0,1.0,0.0
