time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8134424686431885,0.4004597961902618,0.3641614615917206,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9961070418357848,0.7413085699081421,0.9140140414237976,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.90619695186615,0.5608495473861694,0.3937857449054718,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8463594913482666,0.4557068347930908,0.4351288676261902,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6970567107200623,0.2484394460916519,1.1396911144256592,284.8801574707031,284.95001220703125,301.61492919921875,291.8238830566406,298.4769287109375,297.2111511230469,284.8788757324219,1.0,0.6917282342910767,0.3803426325321197,0.3803426325321197,1.0,1.0,-3.64615249633789,1.047583818435669,2.5985686779022217,0.2282964140176773,0.8594247102737427,0.8594247102737427,0.0,223.53668212890625,230.0,60542.8515625,0.0,4156.78369140625,1.0,278.8977355957031,282.8808898925781,294.8609313964844,298.8084411621094,293.1499938964844,293.1499938964844,278.8500061035156,37589.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746124148368835,1.0,0.0,0.0,3.637539386749268,3.637563467025757,8.828942554828245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.13671875,0.0,1531.200439453125,1895.4371337890625,0.0,4081.71826171875,0.9014712572097778,1.0,0.0,3.0,1.0,0.0
18195960,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8108564615249634,0.3999003469944,0.3637449741363525,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9934728145599364,0.739889919757843,0.9122841954231262,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9040517210960388,0.5618877410888672,0.3945609927177429,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8440179824829102,0.4555779993534088,0.435116708278656,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6948230266571045,0.248228445649147,1.1392823457717896,284.90167236328125,284.95001220703125,301.6307067871094,291.8169250488281,298.4773864746094,297.2082824707031,284.90301513671875,1.0,0.6926316022872925,0.3798251450061798,0.3798251450061798,1.0,1.0,-3.6444790363311768,1.0454055070877075,2.599073648452759,0.226550668478012,0.8537534475326538,0.8537534475326538,0.0,225.8495178222656,233.0,60284.7734375,0.0,4166.7333984375,1.0,278.8581237792969,282.9048767089844,294.84332275390625,298.7401733398437,293.1499938964844,293.1499938964844,279.1499938964844,38735.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769379496574402,1.0,0.0,0.0,3.558857679367065,3.5588812828063965,8.451124813291244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.32958984375,0.0,1454.0670166015625,1895.4371337890625,0.0,4102.05029296875,0.8871921896934509,1.0,0.0,3.0,1.0,0.0
18196020,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8077210783958435,0.3998670578002929,0.363591581583023,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9900397658348083,0.7386969327926636,0.9104710817337036,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9022095203399658,0.5651193261146545,0.3966895937919616,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8412885069847107,0.4561565816402435,0.435577243566513,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6921104192733765,0.2483161240816116,1.1396191120147705,284.9979553222656,284.95001220703125,301.66314697265625,291.8033447265625,298.4854431152344,297.21197509765625,284.9971618652344,1.0,0.6944611668586731,0.3787901401519775,0.3787901401519775,1.0,1.0,-3.646126508712769,1.0427130460739136,2.6034135818481445,0.2234233170747757,0.9389159083366394,0.9389159083366394,0.0,229.0965881347656,236.0,59562.3125,0.0,4191.392578125,1.0,279.1416931152344,283.0238647460937,294.78289794921875,298.5636901855469,293.1499938964844,293.1499938964844,278.8500061035156,33596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692589044570924,1.0,0.0,0.0,3.668112277984619,3.668136119842529,8.977978609436832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.00390625,0.0,1535.338623046875,1895.4371337890625,0.0,4034.677490234375,0.9076852202415466,1.0,0.0,3.0,1.0,0.0
18196080,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8077210783958435,0.3998670578002929,0.363591581583023,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9900397658348083,0.7386969327926636,0.9104710817337036,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9022095203399658,0.5651193261146545,0.3966895937919616,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8412885069847107,0.4561565816402435,0.435577243566513,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6921104192733765,0.2483161240816116,1.1396191120147705,284.9979553222656,284.95001220703125,301.66314697265625,291.8033447265625,298.4854431152344,297.21197509765625,284.9971618652344,1.0,0.6944611668586731,0.3787901401519775,0.3787901401519775,1.0,1.0,-3.646126508712769,1.0427130460739136,2.6034135818481445,0.2234233170747757,0.9389159083366394,0.9389159083366394,0.0,229.0965881347656,236.0,59562.3125,0.0,4191.392578125,1.0,279.1416931152344,283.0238647460937,294.78289794921875,298.5636901855469,293.1499938964844,293.1499938964844,278.8500061035156,33596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692589044570924,1.0,0.0,0.0,3.668112277984619,3.668136119842529,8.977978609436832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.00390625,0.0,1535.338623046875,1895.4371337890625,0.0,4034.677490234375,0.9076852202415466,1.0,0.0,3.0,1.0,0.0
18196140,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8039993643760681,0.3989007472991943,0.3630854785442352,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9861434102058412,0.7365703582763672,0.9084116220474244,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8998668193817139,0.5673778653144836,0.3985305726528168,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8381960988044739,0.4560279250144958,0.4357954561710357,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6891106963157654,0.2480435967445373,1.139626383781433,284.9029846191406,284.95001220703125,301.6964416503906,291.7901916503906,298.48809814453125,297.2080078125,284.9037170410156,1.0,0.6961618065834045,0.3777551651000976,0.3777551651000976,1.0,1.0,-3.646106719970703,1.0394569635391235,2.606649875640869,0.2203348278999328,0.850981593132019,0.850981593132019,0.0,232.6163330078125,239.0,60151.4296875,0.0,4213.27978515625,1.0,278.85821533203125,282.9072570800781,294.8125,298.6988830566406,293.1499938964844,293.1499938964844,279.1499938964844,38723.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774206280708312,1.0,0.0,0.0,3.5498158931732178,3.5498392581939697,8.408237022194953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3994140625,0.0,1444.35400390625,1895.4371337890625,0.0,4106.26220703125,0.8852404952049255,1.0,0.0,3.0,1.0,0.0
18196200,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8039993643760681,0.3989007472991943,0.3630854785442352,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9861434102058412,0.7365703582763672,0.9084116220474244,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8998668193817139,0.5673778653144836,0.3985305726528168,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8381960988044739,0.4560279250144958,0.4357954561710357,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6891106963157654,0.2480435967445373,1.139626383781433,284.9029846191406,284.95001220703125,301.6964416503906,291.7901916503906,298.48809814453125,297.2080078125,284.9037170410156,1.0,0.6961618065834045,0.3777551651000976,0.3777551651000976,1.0,1.0,-3.646106719970703,1.0394569635391235,2.606649875640869,0.2203348278999328,0.850981593132019,0.850981593132019,0.0,232.6163330078125,239.0,60151.4296875,0.0,4213.27978515625,1.0,278.85821533203125,282.9072570800781,294.8125,298.6988830566406,293.1499938964844,293.1499938964844,279.1499938964844,38723.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774206280708312,1.0,0.0,0.0,3.5498158931732178,3.5498392581939697,8.408237022194953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3994140625,0.0,1444.35400390625,1895.4371337890625,0.0,4106.26220703125,0.8852404952049255,1.0,0.0,3.0,1.0,0.0
18196260,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8013917207717896,0.3989000916481018,0.3629553914070129,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9831727743148804,0.735654890537262,0.907038390636444,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8987293243408203,0.5706854462623596,0.4007079601287842,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8360734581947327,0.4566110074520111,0.436247855424881,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6869797706604004,0.2481813877820968,1.1401267051696775,284.998779296875,284.95001220703125,301.73016357421875,291.77734375,298.4974670410156,297.21221923828125,284.998046875,1.0,0.6978561282157898,0.3768952190876007,0.3768952190876007,1.0,1.0,-3.648436069488525,1.0375059843063354,2.6109299659729004,0.2177988886833191,0.9362820982933044,0.9362820982933044,0.0,235.408203125,242.0,59433.16015625,0.0,4236.962890625,1.0,279.1416320800781,283.0261535644531,294.7552795410156,298.5266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33590.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969448745250702,1.0,0.0,0.0,3.6579179763793945,3.6579415798187256,8.92814455255575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.921875,0.0,1523.9281005859375,1895.4371337890625,0.0,4036.35107421875,0.9053989052772522,1.0,0.0,3.0,1.0,0.0
18196320,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8013917207717896,0.3989000916481018,0.3629553914070129,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9831727743148804,0.735654890537262,0.907038390636444,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8987293243408203,0.5706854462623596,0.4007079601287842,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8360734581947327,0.4566110074520111,0.436247855424881,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6869797706604004,0.2481813877820968,1.1401267051696775,284.998779296875,284.95001220703125,301.73016357421875,291.77734375,298.4974670410156,297.21221923828125,284.998046875,1.0,0.6978561282157898,0.3768952190876007,0.3768952190876007,1.0,1.0,-3.648436069488525,1.0375059843063354,2.6109299659729004,0.2177988886833191,0.9362820982933044,0.9362820982933044,0.0,235.408203125,242.0,59433.16015625,0.0,4236.962890625,1.0,279.1416320800781,283.0261535644531,294.7552795410156,298.5266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33590.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969448745250702,1.0,0.0,0.0,3.6579179763793945,3.6579415798187256,8.92814455255575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.921875,0.0,1523.9281005859375,1895.4371337890625,0.0,4036.35107421875,0.9053989052772522,1.0,0.0,3.0,1.0,0.0
18196380,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7979927062988281,0.3979538381099701,0.3624607920646667,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9793854355812072,0.733629584312439,0.9051278829574584,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8967602252960205,0.5729846358299255,0.4025754928588867,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8333225846290588,0.4564782679080963,0.4364553391933441,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6843109726905823,0.2479380220174789,1.1402480602264404,284.9044189453125,284.95001220703125,301.7640380859375,291.7646484375,298.50103759765625,297.20849609375,284.9051208496094,1.0,0.6995018124580383,0.3760352730751037,0.3760352730751037,1.0,1.0,-3.6487245559692383,1.0348910093307495,2.613833427429199,0.2152795195579528,0.8496788144111633,0.8496788144111633,0.0,238.74200439453125,245.0,60032.6640625,0.0,4258.5302734375,1.0,278.8582763671875,282.909912109375,294.7867736816406,298.66485595703125,293.1499938964844,293.1499938964844,279.1499938964844,38680.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775977730751038,1.0,0.0,0.0,3.5406594276428223,3.540682792663574,8.364916084246943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.75146484375,0.0,1434.3448486328125,1895.4371337890625,0.0,4107.8076171875,0.8831828832626343,1.0,0.0,3.0,1.0,0.0
18196440,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7979927062988281,0.3979538381099701,0.3624607920646667,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9793854355812072,0.733629584312439,0.9051278829574584,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8967602252960205,0.5729846358299255,0.4025754928588867,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8333225846290588,0.4564782679080963,0.4364553391933441,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6843109726905823,0.2479380220174789,1.1402480602264404,284.9044189453125,284.95001220703125,301.7640380859375,291.7646484375,298.50103759765625,297.20849609375,284.9051208496094,1.0,0.6995018124580383,0.3760352730751037,0.3760352730751037,1.0,1.0,-3.6487245559692383,1.0348910093307495,2.613833427429199,0.2152795195579528,0.8496788144111633,0.8496788144111633,0.0,238.74200439453125,245.0,60032.6640625,0.0,4258.5302734375,1.0,278.8582763671875,282.909912109375,294.7867736816406,298.66485595703125,293.1499938964844,293.1499938964844,279.1499938964844,38680.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775977730751038,1.0,0.0,0.0,3.5406594276428223,3.540682792663574,8.364916084246943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.75146484375,0.0,1434.3448486328125,1895.4371337890625,0.0,4107.8076171875,0.8831828832626343,1.0,0.0,3.0,1.0,0.0
18196500,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7964400053024292,0.3978978395462036,0.3622386157512665,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9775854349136353,0.7331064939498901,0.9041959047317504,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8959392309188843,0.5745956301689148,0.4035415649414062,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8320609927177429,0.4567018151283264,0.436541348695755,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6830583810806274,0.2479638159275055,1.1401524543762207,285.01092529296875,284.95001220703125,301.7809143066406,291.7583312988281,298.5052795410156,297.2100524902344,285.0115661621094,1.0,0.7002707719802856,0.3756052851676941,0.3756052851676941,1.0,1.0,-3.648738384246826,1.0335465669631958,2.61519193649292,0.2138732969760894,0.9239199757575988,0.9239199757575988,0.0,240.28253173828125,245.0,59223.63671875,0.0,4268.18896484375,1.0,279.0990905761719,283.0381774902344,294.72808837890625,298.4510498046875,293.1499938964844,293.1499938964844,279.1499938964844,34165.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717535972595216,1.0,0.0,0.0,3.588433027267456,3.588456153869629,8.592172093813133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5849609375,0.0,1452.2479248046875,1895.4371337890625,0.0,4056.63818359375,0.8917669653892517,1.0,0.0,3.0,1.0,0.0
18196560,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7955513000488281,0.3979553580284118,0.3623282015323639,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9764038920402528,0.7327386736869812,0.9037896990776062,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8957940936088562,0.5763166546821594,0.4047655463218689,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.831361711025238,0.4570471048355102,0.4368897080421448,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6823433637619019,0.2480851709842682,1.1407876014709473,284.9989013671875,284.95001220703125,301.79766845703125,291.75201416015625,298.5104064941406,297.2128295898437,284.9978332519531,1.0,0.7011698484420776,0.3751708269119262,0.3751708269119262,1.0,1.0,-3.651123762130737,1.0329571962356567,2.61816668510437,0.2127385735511779,0.9345685839653016,0.9345685839653016,0.0,241.47238159179688,248.0,59328.484375,0.0,4282.064453125,1.0,279.1425170898437,283.0268859863281,294.7293395996094,298.49383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33483.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696317911148072,1.0,0.0,0.0,3.651995658874512,3.6520192623138414,8.899257863959065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9638671875,0.0,1516.5506591796875,1895.4371337890625,0.0,4037.96435546875,0.903773307800293,1.0,0.0,3.0,1.0,0.0
18196620,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7923194169998169,0.397011786699295,0.3618401288986206,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9725574254989624,0.7307226061820984,0.9019006490707396,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8939856886863708,0.578620970249176,0.4066431522369385,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8287662863731384,0.4568991661071777,0.4370859861373901,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6798276901245117,0.2478425949811935,1.1409251689910889,284.9048767089844,284.95001220703125,301.8306579589844,291.7393798828125,298.5135803222656,297.2090759277344,284.9055480957031,1.0,0.7028006315231323,0.3743019104003906,0.3743019104003906,1.0,1.0,-3.651458501815796,1.0303211212158203,2.621137380599976,0.2101846039295196,0.8484894037246704,0.8484894037246704,0.0,244.77609252929688,251.0,59927.9609375,0.0,4303.5888671875,1.0,278.8583679199219,282.9113464355469,294.7618408203125,298.633056640625,293.1499938964844,293.1499938964844,279.1499938964844,38661.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778945446014404,1.0,0.0,0.0,3.533317804336548,3.5333411693573,8.330263199241017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4189453125,0.0,1426.4613037109375,1895.4371337890625,0.0,4110.39501953125,0.8815439939498901,1.0,0.0,3.0,1.0,0.0
18196680,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7923194169998169,0.397011786699295,0.3618401288986206,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9725574254989624,0.7307226061820984,0.9019006490707396,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8939856886863708,0.578620970249176,0.4066431522369385,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8287662863731384,0.4568991661071777,0.4370859861373901,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6798276901245117,0.2478425949811935,1.1409251689910889,284.9048767089844,284.95001220703125,301.8306579589844,291.7393798828125,298.5135803222656,297.2090759277344,284.9055480957031,1.0,0.7028006315231323,0.3743019104003906,0.3743019104003906,1.0,1.0,-3.651458501815796,1.0303211212158203,2.621137380599976,0.2101846039295196,0.8484894037246704,0.8484894037246704,0.0,244.77609252929688,251.0,59927.9609375,0.0,4303.5888671875,1.0,278.8583679199219,282.9113464355469,294.7618408203125,298.633056640625,293.1499938964844,293.1499938964844,279.1499938964844,38661.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778945446014404,1.0,0.0,0.0,3.533317804336548,3.5333411693573,8.330263199241017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.4189453125,0.0,1426.4613037109375,1895.4371337890625,0.0,4110.39501953125,0.8815439939498901,1.0,0.0,3.0,1.0,0.0
18196740,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.789994478225708,0.3970093429088592,0.3617121279239654,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9695241451263428,0.7298247218132019,0.9005689024925232,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8931207656860352,0.5819555521011353,0.4088411331176758,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8269049525260925,0.4574513435363769,0.4375100135803222,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6779626607894897,0.2479847222566604,1.141459345817566,284.99871826171875,284.95001220703125,301.8627014160156,291.7265625,298.5223388671875,297.21337890625,284.9979553222656,1.0,0.7044567465782166,0.373432993888855,0.373432993888855,1.0,1.0,-3.653860092163086,1.028362512588501,2.625497579574585,0.2076151072978973,0.932930588722229,0.932930588722229,0.0,247.4951934814453,254.0,59228.25,0.0,4327.10546875,1.0,279.1415100097656,283.0279235839844,294.7049560546875,298.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,33547.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970023512840271,1.0,0.0,0.0,3.6435625553131104,3.6435861587524414,8.858206115291978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1630859375,0.0,1507.697509765625,1895.4371337890625,0.0,4041.415771484375,0.9021385908126832,1.0,0.0,3.0,1.0,0.0
18196800,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.789994478225708,0.3970093429088592,0.3617121279239654,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9695241451263428,0.7298247218132019,0.9005689024925232,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8931207656860352,0.5819555521011353,0.4088411331176758,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8269049525260925,0.4574513435363769,0.4375100135803222,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6779626607894897,0.2479847222566604,1.141459345817566,284.99871826171875,284.95001220703125,301.8627014160156,291.7265625,298.5223388671875,297.21337890625,284.9979553222656,1.0,0.7044567465782166,0.373432993888855,0.373432993888855,1.0,1.0,-3.653860092163086,1.028362512588501,2.625497579574585,0.2076151072978973,0.932930588722229,0.932930588722229,0.0,247.4951934814453,254.0,59228.25,0.0,4327.10546875,1.0,279.1415100097656,283.0279235839844,294.7049560546875,298.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,33547.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970023512840271,1.0,0.0,0.0,3.6435625553131104,3.6435861587524414,8.858206115291978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1630859375,0.0,1507.697509765625,1895.4371337890625,0.0,4041.415771484375,0.9021385908126832,1.0,0.0,3.0,1.0,0.0
18196860,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7868771553039551,0.3960689902305603,0.361218124628067,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9655871391296388,0.7278088331222534,0.8986663818359375,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8914035558700562,0.5842524170875549,0.4107088148593902,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8244006633758545,0.4572897255420685,0.4376873672008514,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6755472421646118,0.2477356940507888,1.1415563821792605,284.9051208496094,284.95001220703125,301.8934020996094,291.7135009765625,298.5247497558594,297.2095642089844,284.90576171875,1.0,0.7060717940330505,0.3725781738758087,0.3725781738758087,1.0,1.0,-3.6540913581848153,1.025728702545166,2.6283626556396484,0.2050756514072418,0.8471553921699524,0.8471553921699524,0.0,250.80514526367188,257.0,59824.66796875,0.0,4348.40771484375,1.0,278.8583984375,282.9126281738281,294.7362060546875,298.6007995605469,293.1499938964844,293.1499938964844,279.1499938964844,38660.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782877564430236,1.0,0.0,0.0,3.526194334030152,3.526217699050904,8.296707960653293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.03125,0.0,1418.9715576171875,1895.4371337890625,0.0,4113.822265625,0.8799653053283691,1.0,0.0,3.0,1.0,0.0
18196920,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7868771553039551,0.3960689902305603,0.361218124628067,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9655871391296388,0.7278088331222534,0.8986663818359375,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8914035558700562,0.5842524170875549,0.4107088148593902,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8244006633758545,0.4572897255420685,0.4376873672008514,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6755472421646118,0.2477356940507888,1.1415563821792605,284.9051208496094,284.95001220703125,301.8934020996094,291.7135009765625,298.5247497558594,297.2095642089844,284.90576171875,1.0,0.7060717940330505,0.3725781738758087,0.3725781738758087,1.0,1.0,-3.6540913581848153,1.025728702545166,2.6283626556396484,0.2050756514072418,0.8471553921699524,0.8471553921699524,0.0,250.80514526367188,257.0,59824.66796875,0.0,4348.40771484375,1.0,278.8583984375,282.9126281738281,294.7362060546875,298.6007995605469,293.1499938964844,293.1499938964844,279.1499938964844,38660.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782877564430236,1.0,0.0,0.0,3.526194334030152,3.526217699050904,8.296707960653293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.03125,0.0,1418.9715576171875,1895.4371337890625,0.0,4113.822265625,0.8799653053283691,1.0,0.0,3.0,1.0,0.0
18196980,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7846507430076599,0.3960659503936767,0.361091673374176,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9625024795532228,0.7269030213356018,0.8973290920257568,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8906099796295166,0.5875800251960754,0.4129029512405395,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8226101994514465,0.4578288793563843,0.4381000697612762,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6737644076347351,0.247870460152626,1.142061471939087,284.9983215332031,284.95001220703125,301.9223937988281,291.7001037597656,298.5325927734375,297.2137756347656,284.99755859375,1.0,0.707714319229126,0.3717233538627624,0.3717233538627624,1.0,1.0,-3.656436681747437,1.023786544799805,2.632650136947632,0.2025278508663177,0.9310526251792908,0.9310526251792908,0.0,253.52410888671875,260.0,59127.34375,0.0,4371.814453125,1.0,279.1414489746094,283.0285339355469,294.6786193847656,298.4299621582031,293.1499938964844,293.1499938964844,278.8500061035156,33545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704413414001464,1.0,0.0,0.0,3.636707067489624,3.636730432510376,8.824902693049808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.216796875,0.0,1500.132568359375,1895.4371337890625,0.0,4045.094970703125,0.9005964398384094,1.0,0.0,3.0,1.0,0.0
18197040,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7846507430076599,0.3960659503936767,0.361091673374176,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9625024795532228,0.7269030213356018,0.8973290920257568,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8906099796295166,0.5875800251960754,0.4129029512405395,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8226101994514465,0.4578288793563843,0.4381000697612762,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6737644076347351,0.247870460152626,1.142061471939087,284.9983215332031,284.95001220703125,301.9223937988281,291.7001037597656,298.5325927734375,297.2137756347656,284.99755859375,1.0,0.707714319229126,0.3717233538627624,0.3717233538627624,1.0,1.0,-3.656436681747437,1.023786544799805,2.632650136947632,0.2025278508663177,0.9310526251792908,0.9310526251792908,0.0,253.52410888671875,260.0,59127.34375,0.0,4371.814453125,1.0,279.1414489746094,283.0285339355469,294.6786193847656,298.4299621582031,293.1499938964844,293.1499938964844,278.8500061035156,33545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704413414001464,1.0,0.0,0.0,3.636707067489624,3.636730432510376,8.824902693049808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.216796875,0.0,1500.132568359375,1895.4371337890625,0.0,4045.094970703125,0.9005964398384094,1.0,0.0,3.0,1.0,0.0
18197100,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7834699749946594,0.3956490159034729,0.3610129058361053,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.960863471031189,0.7259659171104431,0.896656334400177,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8901225924491882,0.588767945766449,0.4139732718467712,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8216689229011536,0.4578021466732025,0.4383261203765869,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6728595495223999,0.247789978981018,1.1424869298934937,284.88006591796875,284.95001220703125,301.9361572265625,291.6932373046875,298.53375244140625,297.2123718261719,284.8793640136719,1.0,0.708585262298584,0.3712959289550781,0.3712959289550781,1.0,1.0,-3.6577980518341056,1.0228676795959473,2.634930372238159,0.201400339603424,0.8481754064559937,0.8481754064559937,0.0,254.9912872314453,260.0,59950.76171875,0.0,4384.70458984375,1.0,278.8985900878906,282.8876037597656,294.7259521484375,298.63446044921875,293.1499938964844,293.1499938964844,278.8500061035156,37994.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766296148300172,1.0,0.0,0.0,3.595634698867798,3.595658540725708,8.626694807389867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.67578125,0.0,1488.2225341796875,1895.4371337890625,0.0,4099.35791015625,0.8923922181129456,1.0,0.0,3.0,1.0,0.0
18197160,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7816702127456665,0.395129919052124,0.3606063723564148,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9585235714912416,0.7248857617378235,0.8954323530197144,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8889951109886169,0.5898569822311401,0.4147638082504272,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8201974630355835,0.4576567709445953,0.4382713735103607,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6714618802070618,0.2476152777671814,1.142139911651611,284.9053649902344,284.95001220703125,301.9493408203125,291.6862487792969,298.53387451171875,297.2098388671875,284.9065246582031,1.0,0.7093167901039124,0.3708874583244324,0.3708874583244324,1.0,1.0,-3.656646013259888,1.0211961269378662,2.635449886322021,0.2000309377908706,0.8457051515579224,0.8457051515579224,0.0,256.8267822265625,263.0,59701.5234375,0.0,4393.0283203125,1.0,278.8577880859375,282.91473388671875,294.7098693847656,298.5672302246094,293.1499938964844,293.1499938964844,279.1499938964844,38843.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787834882736206,1.0,0.0,0.0,3.5159924030303955,3.5160155296325684,8.248768494922842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.8125,0.0,1409.6243896484375,1895.4371337890625,0.0,4118.14013671875,0.877895176410675,1.0,0.0,3.0,1.0,0.0
18197220,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7795260548591614,0.395127385854721,0.3604758679866791,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.95539128780365,0.7239709496498108,0.8940777778625488,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882465958595276,0.5931665897369385,0.4169405996799469,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8184515237808228,0.4581847190856933,0.4386699497699737,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.669746994972229,0.247742474079132,1.1426048278808594,284.997802734375,284.95001220703125,301.973876953125,291.671875,298.5404663085937,297.2139892578125,284.9970397949219,1.0,0.7109439373016357,0.3700704872608185,0.3700704872608185,1.0,1.0,-3.658884048461914,1.0193302631378174,2.6395537853240967,0.1975726187229156,0.92902010679245,0.92902010679245,0.0,259.5544738769531,266.0,59022.296875,0.0,4416.23876953125,1.0,279.141357421875,283.0292358398437,294.6505432128906,298.3952941894531,293.1499938964844,293.1499938964844,278.8500061035156,33547.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709339141845704,1.0,0.0,0.0,3.629499673843384,3.629523038864136,8.789958201305126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.32421875,0.0,1492.235107421875,1895.4371337890625,0.0,4049.430419921875,0.8989777565002441,1.0,0.0,3.0,1.0,0.0
18197280,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7795260548591614,0.395127385854721,0.3604758679866791,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.95539128780365,0.7239709496498108,0.8940777778625488,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8882465958595276,0.5931665897369385,0.4169405996799469,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8184515237808228,0.4581847190856933,0.4386699497699737,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.669746994972229,0.247742474079132,1.1426048278808594,284.997802734375,284.95001220703125,301.973876953125,291.671875,298.5404663085937,297.2139892578125,284.9970397949219,1.0,0.7109439373016357,0.3700704872608185,0.3700704872608185,1.0,1.0,-3.658884048461914,1.0193302631378174,2.6395537853240967,0.1975726187229156,0.92902010679245,0.92902010679245,0.0,259.5544738769531,266.0,59022.296875,0.0,4416.23876953125,1.0,279.141357421875,283.0292358398437,294.6505432128906,298.3952941894531,293.1499938964844,293.1499938964844,278.8500061035156,33547.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709339141845704,1.0,0.0,0.0,3.629499673843384,3.629523038864136,8.789958201305126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.32421875,0.0,1492.235107421875,1895.4371337890625,0.0,4049.430419921875,0.8989777565002441,1.0,0.0,3.0,1.0,0.0
18197340,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7766549587249756,0.3941984176635742,0.3599876463413238,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9513698816299438,0.7219532132148743,0.8921653032302856,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8866965174674988,0.5954155325889587,0.4187765419483185,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8160895705223083,0.4580040276050567,0.4388266205787658,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6675338745117188,0.247480884194374,1.142638921737671,284.9056091308594,284.95001220703125,301.9956359863281,291.6568603515625,298.5401916503906,297.2099304199219,284.9062194824219,1.0,0.712529182434082,0.3692535161972046,0.3692535161972046,1.0,1.0,-3.6589741706848153,1.0167593955993652,2.642214775085449,0.1951092928647995,0.8441921472549438,0.8441921472549438,0.0,262.8639831542969,269.0,59604.40625,0.0,4437.18359375,1.0,278.8585205078125,282.9158020019531,294.679931640625,298.5307006835937,293.1499938964844,293.1499938964844,279.1499938964844,38669.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792747497558594,1.0,0.0,0.0,3.510605573654175,3.5106289386749268,8.223513532357174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.97802734375,0.0,1402.7572021484375,1895.4371337890625,0.0,4122.416015625,0.8765263557434082,1.0,0.0,3.0,1.0,0.0
18197400,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7766549587249756,0.3941984176635742,0.3599876463413238,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9513698816299438,0.7219532132148743,0.8921653032302856,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8866965174674988,0.5954155325889587,0.4187765419483185,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8160895705223083,0.4580040276050567,0.4388266205787658,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6675338745117188,0.247480884194374,1.142638921737671,284.9056091308594,284.95001220703125,301.9956359863281,291.6568603515625,298.5401916503906,297.2099304199219,284.9062194824219,1.0,0.712529182434082,0.3692535161972046,0.3692535161972046,1.0,1.0,-3.6589741706848153,1.0167593955993652,2.642214775085449,0.1951092928647995,0.8441921472549438,0.8441921472549438,0.0,262.8639831542969,269.0,59604.40625,0.0,4437.18359375,1.0,278.8585205078125,282.9158020019531,294.679931640625,298.5307006835937,293.1499938964844,293.1499938964844,279.1499938964844,38669.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792747497558594,1.0,0.0,0.0,3.510605573654175,3.5106289386749268,8.223513532357174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.97802734375,0.0,1402.7572021484375,1895.4371337890625,0.0,4122.416015625,0.8765263557434082,1.0,0.0,3.0,1.0,0.0
18197460,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7746145725250244,0.3941954374313354,0.3598661720752716,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9482377767562866,0.7210264801979065,0.8908119797706604,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8860077857971191,0.5986935496330261,0.4209389090538025,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8143934607505798,0.4585210680961609,0.4392215609550476,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6659014225006104,0.2476008087396621,1.1430875062942505,284.9973449707031,284.95001220703125,302.0142517089844,291.64111328125,298.5451965332031,297.2139587402344,284.99658203125,1.0,0.7141429781913757,0.3684838712215423,0.3684838712215423,1.0,1.0,-3.6611831188201904,1.0150214433670044,2.646161794662476,0.1927794963121414,0.9268199801445008,0.9268199801445008,0.0,265.5852966308594,272.0,58909.65625,0.0,4460.3134765625,1.0,279.1413269042969,283.0303039550781,294.61993408203125,298.3576965332031,293.1499938964844,293.1499938964844,278.8500061035156,33550.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714964628219604,1.0,0.0,0.0,3.62150764465332,3.621531009674072,8.75129103405925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.90625,0.0,1483.5162353515625,1895.4371337890625,0.0,4054.377685546875,0.8971841931343079,1.0,0.0,3.0,1.0,0.0
18197520,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7746145725250244,0.3941954374313354,0.3598661720752716,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9482377767562866,0.7210264801979065,0.8908119797706604,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8860077857971191,0.5986935496330261,0.4209389090538025,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8143934607505798,0.4585210680961609,0.4392215609550476,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6659014225006104,0.2476008087396621,1.1430875062942505,284.9973449707031,284.95001220703125,302.0142517089844,291.64111328125,298.5451965332031,297.2139587402344,284.99658203125,1.0,0.7141429781913757,0.3684838712215423,0.3684838712215423,1.0,1.0,-3.6611831188201904,1.0150214433670044,2.646161794662476,0.1927794963121414,0.9268199801445008,0.9268199801445008,0.0,265.5852966308594,272.0,58909.65625,0.0,4460.3134765625,1.0,279.1413269042969,283.0303039550781,294.61993408203125,298.3576965332031,293.1499938964844,293.1499938964844,278.8500061035156,33550.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714964628219604,1.0,0.0,0.0,3.62150764465332,3.621531009674072,8.75129103405925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.90625,0.0,1483.5162353515625,1895.4371337890625,0.0,4054.377685546875,0.8971841931343079,1.0,0.0,3.0,1.0,0.0
18197580,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7718599438667297,0.393272340297699,0.3593811392784118,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9442144632339478,0.7190058827400208,0.8888921141624451,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8845219016075134,0.6009013056755066,0.4227470457553863,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8120708465576172,0.4583319723606109,0.4393692314624786,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6637817025184631,0.2473333775997162,1.1430926322937012,284.9058837890625,284.95001220703125,302.02935791015625,291.6245422363281,298.5431213378906,297.20977783203125,284.9064636230469,1.0,0.715712308883667,0.3677142262458801,0.3677142262458801,1.0,1.0,-3.661190986633301,1.0125691890716553,2.648621797561645,0.1904429197311401,0.8425014019012451,0.8425014019012451,0.0,268.8953857421875,275.0,59482.41015625,0.0,4481.04736328125,1.0,278.85858154296875,282.9178771972656,294.6478881835937,298.4911193847656,293.1499938964844,293.1499938964844,279.1499938964844,38676.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798873662948608,1.0,0.0,0.0,3.50171971321106,3.5017428398132324,8.181935413631436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.5517578125,0.0,1393.5814208984375,1895.4371337890625,0.0,4127.744140625,0.8745675683021545,1.0,0.0,3.0,1.0,0.0
18197640,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7718599438667297,0.393272340297699,0.3593811392784118,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9442144632339478,0.7190058827400208,0.8888921141624451,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8845219016075134,0.6009013056755066,0.4227470457553863,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8120708465576172,0.4583319723606109,0.4393692314624786,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6637817025184631,0.2473333775997162,1.1430926322937012,284.9058837890625,284.95001220703125,302.02935791015625,291.6245422363281,298.5431213378906,297.20977783203125,284.9064636230469,1.0,0.715712308883667,0.3677142262458801,0.3677142262458801,1.0,1.0,-3.661190986633301,1.0125691890716553,2.648621797561645,0.1904429197311401,0.8425014019012451,0.8425014019012451,0.0,268.8953857421875,275.0,59482.41015625,0.0,4481.04736328125,1.0,278.85858154296875,282.9178771972656,294.6478881835937,298.4911193847656,293.1499938964844,293.1499938964844,279.1499938964844,38676.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798873662948608,1.0,0.0,0.0,3.50171971321106,3.5017428398132324,8.181935413631436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.5517578125,0.0,1393.5814208984375,1895.4371337890625,0.0,4127.744140625,0.8745675683021545,1.0,0.0,3.0,1.0,0.0
18197700,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7706068158149719,0.3932192027568817,0.3591691255569458,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9423255324363708,0.7184640765190125,0.8879557847976685,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8839113712310791,0.6024678349494934,0.4236837923526764,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8109892010688782,0.4585275053977966,0.4394317865371704,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6627810001373291,0.2473443150520324,1.1429427862167358,285.0097351074219,284.95001220703125,302.03546142578125,291.6159362792969,298.544189453125,297.2111511230469,285.0101928710937,1.0,0.7164477109909058,0.3673294186592102,0.3673294186592102,1.0,1.0,-3.6610844135284415,1.0113133192062378,2.649771213531494,0.1891326755285263,0.9150407314300536,0.9150407314300536,0.0,270.4266967773437,275.0,58688.9140625,0.0,4490.3486328125,1.0,279.0981750488281,283.0432434082031,294.5867614746094,298.2762145996094,293.1499938964844,293.1499938964844,279.1499938964844,34113.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741487503051758,1.0,0.0,0.0,3.5508294105529785,3.5508522987365723,8.413039722654503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2626953125,0.0,1411.881591796875,1895.4371337890625,0.0,4077.656982421875,0.8833386301994324,1.0,0.0,3.0,1.0,0.0
