time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7698923349380493,0.3932707011699676,0.3592570722103119,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9410685300827026,0.7180494070053101,0.887509286403656,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8838396072387695,0.6040802001953125,0.4248574078083038,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8103848695755005,0.4588392376899719,0.439751923084259,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6622064709663391,0.2474449127912521,1.1435022354125977,284.9964294433594,284.95001220703125,302.04058837890625,291.6070861816406,298.5457763671875,297.2134094238281,284.995361328125,1.0,0.7173069715499878,0.3669542074203491,0.3669542074203491,1.0,1.0,-3.66324520111084,1.0108078718185425,2.652437448501587,0.1881138831377029,0.924160659313202,0.924160659313202,0.0,271.6300354003906,278.0,58788.0859375,0.0,4503.8720703125,1.0,279.1421813964844,283.0310363769531,294.5852966308594,298.3158264160156,293.1499938964844,293.1499938964844,278.8500061035156,33481.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721053838729858,1.0,0.0,0.0,3.6145002841949454,3.614523410797119,8.71745669428492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.69921875,0.0,1475.370361328125,1895.4371337890625,0.0,4059.729736328125,0.8953354954719543,1.0,0.0,3.0,1.0,0.0
18197820,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7672407627105713,0.3923570811748504,0.358785480260849,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9370294213294984,0.7159624695777893,0.8855268955230713,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8823106288909912,0.606044352054596,0.4265205860137939,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8080688714981079,0.4586465060710907,0.4399000406265259,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6601611971855164,0.2471671998500824,1.1434792280197144,284.9060363769531,284.95001220703125,302.0475769042969,291.5886535644531,298.5408630371094,297.2083435058594,284.9066162109375,1.0,0.7188467383384705,0.3662038147449493,0.3662038147449493,1.0,1.0,-3.663004159927368,1.0083327293395996,2.654671430587769,0.1858038902282714,0.8404691815376282,0.8404691815376282,0.0,274.9574890136719,281.0,59342.7421875,0.0,4524.0341796875,1.0,278.85870361328125,282.92041015625,294.6121826171875,298.4469909667969,293.1499938964844,293.1499938964844,279.1499938964844,38693.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805799722671508,1.0,0.0,0.0,3.491408109664917,3.49143123626709,8.133819733302516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.70458984375,0.0,1383.0623779296875,1895.4371337890625,0.0,4133.76318359375,0.8723056316375732,1.0,0.0,3.0,1.0,0.0
18197880,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7672407627105713,0.3923570811748504,0.358785480260849,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9370294213294984,0.7159624695777893,0.8855268955230713,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8823106288909912,0.606044352054596,0.4265205860137939,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8080688714981079,0.4586465060710907,0.4399000406265259,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6601611971855164,0.2471671998500824,1.1434792280197144,284.9060363769531,284.95001220703125,302.0475769042969,291.5886535644531,298.5408630371094,297.2083435058594,284.9066162109375,1.0,0.7188467383384705,0.3662038147449493,0.3662038147449493,1.0,1.0,-3.663004159927368,1.0083327293395996,2.654671430587769,0.1858038902282714,0.8404691815376282,0.8404691815376282,0.0,274.9574890136719,281.0,59342.7421875,0.0,4524.0341796875,1.0,278.85870361328125,282.92041015625,294.6121826171875,298.4469909667969,293.1499938964844,293.1499938964844,279.1499938964844,38693.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805799722671508,1.0,0.0,0.0,3.491408109664917,3.49143123626709,8.133819733302516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.70458984375,0.0,1383.0623779296875,1895.4371337890625,0.0,4133.76318359375,0.8723056316375732,1.0,0.0,3.0,1.0,0.0
18197940,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7653482556343079,0.3923543393611908,0.3586717844009399,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.933867871761322,0.7149302959442139,0.8840613961219788,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8815522789955139,0.6090058088302612,0.4284709692001343,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8063806891441345,0.4591449797153473,0.4402835369110107,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.658635675907135,0.2472630441188812,1.1438448429107666,284.9957275390625,284.95001220703125,302.04998779296875,291.5691223144531,298.54058837890625,297.21124267578125,284.9949645996094,1.0,0.7204027771949768,0.3654534220695495,0.3654534220695495,1.0,1.0,-3.664750099182129,1.006499171257019,2.6582508087158203,0.1834635585546493,0.921172022819519,0.921172022819519,0.0,277.70556640625,284.0,58640.85546875,0.0,4546.119140625,1.0,279.14117431640625,283.0332336425781,294.5483093261719,298.2697448730469,293.1499938964844,293.1499938964844,278.8500061035156,33579.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728758931159972,1.0,0.0,0.0,3.602069616317749,3.602092742919922,8.657599437356112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.16015625,0.0,1462.6192626953125,1895.4371337890625,0.0,4066.494873046875,0.8928369879722595,1.0,0.0,3.0,1.0,0.0
18198000,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7653482556343079,0.3923543393611908,0.3586717844009399,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.933867871761322,0.7149302959442139,0.8840613961219788,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8815522789955139,0.6090058088302612,0.4284709692001343,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8063806891441345,0.4591449797153473,0.4402835369110107,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.658635675907135,0.2472630441188812,1.1438448429107666,284.9957275390625,284.95001220703125,302.04998779296875,291.5691223144531,298.54058837890625,297.21124267578125,284.9949645996094,1.0,0.7204027771949768,0.3654534220695495,0.3654534220695495,1.0,1.0,-3.664750099182129,1.006499171257019,2.6582508087158203,0.1834635585546493,0.921172022819519,0.921172022819519,0.0,277.70556640625,284.0,58640.85546875,0.0,4546.119140625,1.0,279.14117431640625,283.0332336425781,294.5483093261719,298.2697448730469,293.1499938964844,293.1499938964844,278.8500061035156,33579.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728758931159972,1.0,0.0,0.0,3.602069616317749,3.602092742919922,8.657599437356112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.16015625,0.0,1462.6192626953125,1895.4371337890625,0.0,4066.494873046875,0.8928369879722595,1.0,0.0,3.0,1.0,0.0
18198060,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7627971172332764,0.391446053981781,0.358195424079895,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9298734068870544,0.7128246426582336,0.8820285797119141,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8800387382507324,0.6108828783035278,0.4300504028797149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8040656447410583,0.4589439928531647,0.4404172897338867,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6566647887229919,0.2469742447137832,1.1437495946884155,284.9066772460937,284.95001220703125,302.04998779296875,291.5550537109375,298.5336608886719,297.2060852050781,284.9072265625,1.0,0.7219046354293823,0.3647175431251526,0.3647175431251526,1.0,1.0,-3.66425085067749,1.0039833784103394,2.6602675914764404,0.181151732802391,0.8383564949035645,0.8383564949035645,0.0,281.0297546386719,287.0,59190.69921875,0.0,4565.54736328125,1.0,278.8587646484375,282.9239196777344,294.5758056640625,298.3993835449219,293.1499938964844,293.1499938964844,279.1499938964844,38693.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808062314987184,1.0,0.0,0.0,3.4795479774475098,3.4795708656311035,8.078653763732291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.67236328125,0.0,1370.887451171875,1895.4371337890625,0.0,4135.72802734375,0.8696913719177246,1.0,0.0,3.0,1.0,0.0
18198120,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7627971172332764,0.391446053981781,0.358195424079895,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9298734068870544,0.7128246426582336,0.8820285797119141,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8800387382507324,0.6108828783035278,0.4300504028797149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8040656447410583,0.4589439928531647,0.4404172897338867,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6566647887229919,0.2469742447137832,1.1437495946884155,284.9066772460937,284.95001220703125,302.04998779296875,291.5550537109375,298.5336608886719,297.2060852050781,284.9072265625,1.0,0.7219046354293823,0.3647175431251526,0.3647175431251526,1.0,1.0,-3.66425085067749,1.0039833784103394,2.6602675914764404,0.181151732802391,0.8383564949035645,0.8383564949035645,0.0,281.0297546386719,287.0,59190.69921875,0.0,4565.54736328125,1.0,278.8587646484375,282.9239196777344,294.5758056640625,298.3993835449219,293.1499938964844,293.1499938964844,279.1499938964844,38693.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808062314987184,1.0,0.0,0.0,3.4795479774475098,3.4795708656311035,8.078653763732291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.67236328125,0.0,1370.887451171875,1895.4371337890625,0.0,4135.72802734375,0.8696913719177246,1.0,0.0,3.0,1.0,0.0
18198180,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7609992027282715,0.3914462327957153,0.3580856323242187,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9267955422401428,0.7117845416069031,0.8805534243583679,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8793200850486755,0.6137900352478027,0.4319608807563782,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8024214506149292,0.4594340920448303,0.4407936930656433,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6552125811576843,0.2470638304948806,1.1440839767456057,284.99639892578125,284.95001220703125,302.04998779296875,291.5524597167969,298.5328063964844,297.2090148925781,284.99566650390625,1.0,0.7234348058700562,0.3639816641807556,0.3639816641807556,1.0,1.0,-3.665898561477661,1.0021593570709229,2.6637392044067383,0.1788288503885269,0.919376015663147,0.919376015663147,0.0,283.7600402832031,290.0,58525.65625,0.0,4587.27294921875,1.0,279.1410827636719,283.0362854003906,294.52557373046875,298.2342834472656,293.1499938964844,293.1499938964844,278.8500061035156,33533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718668460845948,1.0,0.0,0.0,3.5920398235321045,3.5920627117156982,8.609453061581007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.080078125,0.0,1451.476806640625,1895.4371337890625,0.0,4057.6337890625,0.8905629515647888,1.0,0.0,3.0,1.0,0.0
18198240,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7609992027282715,0.3914462327957153,0.3580856323242187,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9267955422401428,0.7117845416069031,0.8805534243583679,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8793200850486755,0.6137900352478027,0.4319608807563782,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8024214506149292,0.4594340920448303,0.4407936930656433,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6552125811576843,0.2470638304948806,1.1440839767456057,284.99639892578125,284.95001220703125,302.04998779296875,291.5524597167969,298.5328063964844,297.2090148925781,284.99566650390625,1.0,0.7234348058700562,0.3639816641807556,0.3639816641807556,1.0,1.0,-3.665898561477661,1.0021593570709229,2.6637392044067383,0.1788288503885269,0.919376015663147,0.919376015663147,0.0,283.7600402832031,290.0,58525.65625,0.0,4587.27294921875,1.0,279.1410827636719,283.0362854003906,294.52557373046875,298.2342834472656,293.1499938964844,293.1499938964844,278.8500061035156,33533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718668460845948,1.0,0.0,0.0,3.5920398235321045,3.5920627117156982,8.609453061581007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.080078125,0.0,1451.476806640625,1895.4371337890625,0.0,4057.6337890625,0.8905629515647888,1.0,0.0,3.0,1.0,0.0
18198300,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7600370645523071,0.391040563583374,0.3580101430416107,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9251783490180968,0.7107967734336853,0.8798035383224487,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8788671493530273,0.6147438883781433,0.4328752756118774,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.801550030708313,0.4593843221664428,0.4409957230091095,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6544734835624695,0.2469619810581207,1.144408106803894,284.88165283203125,284.95001220703125,302.04998779296875,291.55523681640625,298.5298156738281,297.2070007324219,284.8812866210937,1.0,0.7242441177368164,0.3636137247085571,0.3636137247085571,1.0,1.0,-3.666853904724121,1.00128173828125,2.665572166442871,0.177804410457611,0.8386815190315247,0.8386815190315247,0.0,285.2375183105469,290.0,59329.390625,0.0,4599.20068359375,1.0,278.899658203125,282.8996887207031,294.58172607421875,298.4446105957031,293.1499938964844,293.1499938964844,278.8500061035156,38114.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773823022842408,1.0,0.0,0.0,3.547892808914185,3.5479161739349365,8.399129569625075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5146484375,0.0,1437.8861083984375,1895.4371337890625,0.0,4105.927734375,0.8818358182907104,1.0,0.0,3.0,1.0,0.0
18198360,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7585747241973877,0.3905468285083771,0.3576219081878662,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9229402542114258,0.7096853852272034,0.878533661365509,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8778758645057678,0.6156090497970581,0.4335064589977264,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8001946806907654,0.4592278897762298,0.4409260153770447,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6533418297767639,0.2467739135026931,1.1439868211746216,284.9085998535156,284.95001220703125,302.04998779296875,291.5605773925781,298.52606201171875,297.2039489746094,284.90966796875,1.0,0.7249191403388977,0.3632650375366211,0.3632650375366211,1.0,1.0,-3.665382385253906,0.999694049358368,2.6656882762908936,0.1765591353178024,0.8383318185806274,0.8383318185806274,0.0,287.0626220703125,293.0,59109.6953125,0.0,4606.517578125,1.0,278.8581848144531,282.9279479980469,294.57720947265625,298.38916015625,293.1499938964844,293.1499938964844,279.1499938964844,38765.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788034558296204,1.0,0.0,0.0,3.4703876972198486,3.470410346984864,8.036172971515043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.1767578125,0.0,1362.043212890625,1895.4371337890625,0.0,4118.31396484375,0.8677998185157776,1.0,0.0,3.0,1.0,0.0
18198420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.756850004196167,0.3905518352985382,0.3575104773044586,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9199612140655518,0.7086442112922668,0.8770498037338257,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8771749138832092,0.6184594035148621,0.4353718161582947,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7985990643501282,0.4597101509571075,0.4412910938262939,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6519497632980347,0.2468612939119339,1.144302487373352,284.9979248046875,284.95001220703125,302.04998779296875,291.5786437988281,298.5253295898437,297.20684814453125,284.9971923828125,1.0,0.726432204246521,0.362567663192749,0.362567663192749,1.0,1.0,-3.666929244995117,0.9979564547538756,2.6689727306365967,0.1743287742137909,0.9201654195785522,0.9201654195785522,0.0,289.7940673828125,296.0,58514.5078125,0.0,4627.9912109375,1.0,279.1410217285156,283.038330078125,294.5486755371094,298.2503662109375,293.1499938964844,293.1499938964844,278.8500061035156,33436.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969218134880066,1.0,0.0,0.0,3.589437484741211,3.5894603729248047,8.596983320785512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.173828125,0.0,1447.9620361328125,1895.4371337890625,0.0,4034.318115234375,0.8899102807044983,1.0,0.0,3.0,1.0,0.0
18198480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.756850004196167,0.3905518352985382,0.3575104773044586,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9199612140655518,0.7086442112922668,0.8770498037338257,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8771749138832092,0.6184594035148621,0.4353718161582947,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7985990643501282,0.4597101509571075,0.4412910938262939,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6519497632980347,0.2468612939119339,1.144302487373352,284.9979248046875,284.95001220703125,302.04998779296875,291.5786437988281,298.5253295898437,297.20684814453125,284.9971923828125,1.0,0.726432204246521,0.362567663192749,0.362567663192749,1.0,1.0,-3.666929244995117,0.9979564547538756,2.6689727306365967,0.1743287742137909,0.9201654195785522,0.9201654195785522,0.0,289.7940673828125,296.0,58514.5078125,0.0,4627.9912109375,1.0,279.1410217285156,283.038330078125,294.5486755371094,298.2503662109375,293.1499938964844,293.1499938964844,278.8500061035156,33436.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969218134880066,1.0,0.0,0.0,3.589437484741211,3.5894603729248047,8.596983320785512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.173828125,0.0,1447.9620361328125,1895.4371337890625,0.0,4034.318115234375,0.8899102807044983,1.0,0.0,3.0,1.0,0.0
18198540,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7545157074928284,0.38965505361557,0.3570450842380523,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9162501692771912,0.7065445184707642,0.8750199675559998,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8757582902908325,0.6202062964439392,0.4368645548820495,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.796430230140686,0.4594922959804535,0.4414089620113373,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6501509547233582,0.2465673089027404,1.144179344177246,284.9093322753906,284.95001220703125,302.04998779296875,291.6058349609375,298.51873779296875,297.2018737792969,284.90985107421875,1.0,0.727898895740509,0.3618702590465545,0.3618702590465545,1.0,1.0,-3.6662890911102295,0.9955151081085204,2.670773983001709,0.1720947474241256,0.8395024538040161,0.8395024538040161,0.0,293.1019897460937,299.0,59169.2421875,0.0,4646.9208984375,1.0,278.8588256835937,282.9275817871094,294.6200256347656,298.42974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38478.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757866859436036,1.0,0.0,0.0,3.4752557277679443,3.475278615951538,8.058734692895086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.9560546875,0.0,1364.96826171875,1895.4371337890625,0.0,4091.992919921875,0.868571937084198,1.0,0.0,3.0,1.0,0.0
18198600,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7545157074928284,0.38965505361557,0.3570450842380523,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9162501692771912,0.7065445184707642,0.8750199675559998,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8757582902908325,0.6202062964439392,0.4368645548820495,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.796430230140686,0.4594922959804535,0.4414089620113373,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6501509547233582,0.2465673089027404,1.144179344177246,284.9093322753906,284.95001220703125,302.04998779296875,291.6058349609375,298.51873779296875,297.2018737792969,284.90985107421875,1.0,0.727898895740509,0.3618702590465545,0.3618702590465545,1.0,1.0,-3.6662890911102295,0.9955151081085204,2.670773983001709,0.1720947474241256,0.8395024538040161,0.8395024538040161,0.0,293.1019897460937,299.0,59169.2421875,0.0,4646.9208984375,1.0,278.8588256835937,282.9275817871094,294.6200256347656,298.42974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38478.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757866859436036,1.0,0.0,0.0,3.4752557277679443,3.475278615951538,8.058734692895086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.9560546875,0.0,1364.96826171875,1895.4371337890625,0.0,4091.992919921875,0.868571937084198,1.0,0.0,3.0,1.0,0.0
18198660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7528696656227112,0.3896617591381073,0.3569386005401611,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9134184122085572,0.7054970860481262,0.8735382556915283,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8750800490379333,0.6229877471923828,0.4386864602565765,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7948896884918213,0.4599626362323761,0.4417668879032135,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6488215327262878,0.2466504573822021,1.1444859504699707,284.9994812011719,284.95001220703125,302.04998779296875,291.641357421875,298.51806640625,297.20458984375,284.9987487792969,1.0,0.7293960452079773,0.3612172603607178,0.3612172603607178,1.0,1.0,-3.667772054672241,0.993890643119812,2.6738815307617188,0.1699806153774261,0.9226698875427246,0.9226698875427246,0.0,295.8282775878906,302.0,58596.66015625,0.0,4668.20361328125,1.0,279.1410522460937,283.0388488769531,294.6099853515625,298.31219482421875,293.1499938964844,293.1499938964844,278.8500061035156,33353.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659510850906372,1.0,0.0,0.0,3.5940539836883545,3.594076871871948,8.619110758445458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.203125,0.0,1452.3126220703125,1895.4371337890625,0.0,4005.45361328125,0.8908879160881042,1.0,0.0,3.0,1.0,0.0
18198720,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7528696656227112,0.3896617591381073,0.3569386005401611,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9134184122085572,0.7054970860481262,0.8735382556915283,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8750800490379333,0.6229877471923828,0.4386864602565765,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7948896884918213,0.4599626362323761,0.4417668879032135,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6488215327262878,0.2466504573822021,1.1444859504699707,284.9994812011719,284.95001220703125,302.04998779296875,291.641357421875,298.51806640625,297.20458984375,284.9987487792969,1.0,0.7293960452079773,0.3612172603607178,0.3612172603607178,1.0,1.0,-3.667772054672241,0.993890643119812,2.6738815307617188,0.1699806153774261,0.9226698875427246,0.9226698875427246,0.0,295.8282775878906,302.0,58596.66015625,0.0,4668.20361328125,1.0,279.1410522460937,283.0388488769531,294.6099853515625,298.31219482421875,293.1499938964844,293.1499938964844,278.8500061035156,33353.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659510850906372,1.0,0.0,0.0,3.5940539836883545,3.594076871871948,8.619110758445458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.203125,0.0,1452.3126220703125,1895.4371337890625,0.0,4005.45361328125,0.8908879160881042,1.0,0.0,3.0,1.0,0.0
18198780,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7506259679794312,0.3887614607810974,0.3564756512641907,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9099075198173524,0.7033911347389221,0.8715040683746338,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8736910223960876,0.6246509552001953,0.4401254653930664,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7927814722061157,0.4597288370132446,0.441872626543045,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6470938920974731,0.2463507503271103,1.144344687461853,284.9097595214844,284.95001220703125,302.04998779296875,291.68438720703125,298.5117492675781,297.19970703125,284.9103088378906,1.0,0.7308456897735596,0.3605642318725586,0.3605642318725586,1.0,1.0,-3.667029857635498,0.9915573000907898,2.6754727363586426,0.1678654700517654,0.8418996334075928,0.8418996334075928,0.0,299.1380920410156,305.0,59301.09375,0.0,4686.85302734375,1.0,278.8587646484375,282.9261474609375,294.6976013183594,298.51171875,293.1499938964844,293.1499938964844,279.1499938964844,38391.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97233784198761,1.0,0.0,0.0,3.4841787815093994,3.484201669692993,8.100171271507861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.38330078125,0.0,1373.46923828125,1895.4371337890625,0.0,4061.771240234375,0.8704694509506226,1.0,0.0,3.0,1.0,0.0
18198840,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7506259679794312,0.3887614607810974,0.3564756512641907,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9099075198173524,0.7033911347389221,0.8715040683746338,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8736910223960876,0.6246509552001953,0.4401254653930664,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7927814722061157,0.4597288370132446,0.441872626543045,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6470938920974731,0.2463507503271103,1.144344687461853,284.9097595214844,284.95001220703125,302.04998779296875,291.68438720703125,298.5117492675781,297.19970703125,284.9103088378906,1.0,0.7308456897735596,0.3605642318725586,0.3605642318725586,1.0,1.0,-3.667029857635498,0.9915573000907898,2.6754727363586426,0.1678654700517654,0.8418996334075928,0.8418996334075928,0.0,299.1380920410156,305.0,59301.09375,0.0,4686.85302734375,1.0,278.8587646484375,282.9261474609375,294.6976013183594,298.51171875,293.1499938964844,293.1499938964844,279.1499938964844,38391.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97233784198761,1.0,0.0,0.0,3.4841787815093994,3.484201669692993,8.100171271507861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.38330078125,0.0,1373.46923828125,1895.4371337890625,0.0,4061.771240234375,0.8704694509506226,1.0,0.0,3.0,1.0,0.0
18198900,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7496009469032288,0.3887087404727936,0.3562680780887604,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9082977771759032,0.7027945518493652,0.8705106973648071,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8731086850166321,0.6259601712226868,0.4408772587776184,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7918058037757874,0.4599001109600067,0.4419144690036773,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6462732553482056,0.2463448047637939,1.1441272497177124,285.01324462890625,284.95001220703125,302.04998779296875,291.7084655761719,298.5110168457031,297.2005615234375,285.0137939453125,1.0,0.7315220832824707,0.360237717628479,0.360237717628479,1.0,1.0,-3.6665470600128174,0.9903613328933716,2.676185846328736,0.1666670590639114,0.9153944849967957,0.9153944849967957,0.0,300.6692199707031,305.0,58583.3984375,0.0,4695.09765625,1.0,279.0978088378906,283.050048828125,294.6683959960937,298.3331298828125,293.1499938964844,293.1499938964844,279.1499938964844,33866.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654741883277892,1.0,0.0,0.0,3.537926197052002,3.537948608398437,8.352006375389465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.6337890625,0.0,1396.5474853515625,1895.4371337890625,0.0,4001.230712890625,0.8802616000175476,1.0,0.0,3.0,1.0,0.0
18198960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7490342855453491,0.3887707591056824,0.3563605844974518,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9072408080101012,0.7023394703865051,0.8700046539306641,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8730111718177795,0.6273627281188965,0.4418898522853851,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.791275680065155,0.4601869285106659,0.4422123432159424,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6458091139793396,0.2464295178651809,1.1446161270141602,285.0007629394531,284.95001220703125,302.04998779296875,291.7341003417969,298.510986328125,297.2022399902344,284.9997253417969,1.0,0.7323221564292908,0.3599201142787933,0.3599201142787933,1.0,1.0,-3.6683526039123535,0.9899100065231324,2.6784427165985107,0.1657470613718032,0.926355242729187,0.926355242729187,0.0,301.8721923828125,308.0,58758.3125,0.0,4707.75146484375,1.0,279.14208984375,283.0374755859375,294.7010192871094,298.4104309082031,293.1499938964844,293.1499938964844,278.8500061035156,33216.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622758626937866,1.0,0.0,0.0,3.606547355651856,3.606570482254028,8.679137408762472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.712890625,0.0,1464.7781982421875,1895.4371337890625,0.0,3972.846923828125,0.8933698534965515,1.0,0.0,3.0,1.0,0.0
18199020,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7468838095664978,0.3878639638423919,0.355904757976532,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9039945602416992,0.7002246975898743,0.8679743409156799,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8716558218002319,0.6289363503456116,0.4432781338691711,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7892341017723083,0.4599345624446869,0.4423089623451233,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6441545486450195,0.2461238205432891,1.1444677114486694,284.9098205566406,284.95001220703125,302.04998779296875,291.78973388671875,298.5047912597656,297.19744873046875,284.9104309082031,1.0,0.7337550520896912,0.3592848777770996,0.3592848777770996,1.0,1.0,-3.6675424575805664,0.9876106977462769,2.679931640625,0.1636728197336197,0.8451811671257019,0.8451811671257019,0.0,305.1761779785156,311.0,59504.8203125,0.0,4726.1650390625,1.0,278.85870361328125,282.923095703125,294.8023376464844,298.6266784667969,293.1499938964844,293.1499938964844,279.1499938964844,38324.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685842394828796,1.0,0.0,0.0,3.4986305236816406,3.4986534118652344,8.16750571175362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.41943359375,0.0,1387.8631591796875,1895.4371337890625,0.0,4028.726806640625,0.8736107349395752,1.0,0.0,3.0,1.0,0.0
18199080,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7468838095664978,0.3878639638423919,0.355904757976532,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9039945602416992,0.7002246975898743,0.8679743409156799,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8716558218002319,0.6289363503456116,0.4432781338691711,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7892341017723083,0.4599345624446869,0.4423089623451233,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6441545486450195,0.2461238205432891,1.1444677114486694,284.9098205566406,284.95001220703125,302.04998779296875,291.78973388671875,298.5047912597656,297.19744873046875,284.9104309082031,1.0,0.7337550520896912,0.3592848777770996,0.3592848777770996,1.0,1.0,-3.6675424575805664,0.9876106977462769,2.679931640625,0.1636728197336197,0.8451811671257019,0.8451811671257019,0.0,305.1761779785156,311.0,59504.8203125,0.0,4726.1650390625,1.0,278.85870361328125,282.923095703125,294.8023376464844,298.6266784667969,293.1499938964844,293.1499938964844,279.1499938964844,38324.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685842394828796,1.0,0.0,0.0,3.4986305236816406,3.4986534118652344,8.16750571175362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.41943359375,0.0,1387.8631591796875,1895.4371337890625,0.0,4028.726806640625,0.8736107349395752,1.0,0.0,3.0,1.0,0.0
18199140,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.745354175567627,0.3878791332244873,0.3557932078838348,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.901534140110016,0.6991503834724426,0.8664612770080566,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8709573149681091,0.6314800381660461,0.444953978061676,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7877722978591919,0.46038419008255,0.4426407814025879,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6429183483123779,0.24619822204113,1.1447267532348633,285.00250244140625,284.95001220703125,302.04998779296875,291.85040283203125,298.5036926269531,297.19940185546875,285.00177001953125,1.0,0.735210120677948,0.3586496412754059,0.3586496412754059,1.0,1.0,-3.6687259674072266,0.9859466552734376,2.682779312133789,0.1615591496229171,0.93137127161026,0.93137127161026,0.0,307.9129638671875,314.0,58977.53515625,0.0,4746.7021484375,1.0,279.1412658691406,283.03619384765625,294.8177185058594,298.538818359375,293.1499938964844,293.1499938964844,278.8500061035156,33249.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958471655845642,1.0,0.0,0.0,3.6201303005218506,3.620153427124024,8.744634669710649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.177734375,0.0,1479.78173828125,1895.4371337890625,0.0,3938.9501953125,0.8966715931892395,1.0,0.0,3.0,1.0,0.0
18199200,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.745354175567627,0.3878791332244873,0.3557932078838348,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.901534140110016,0.6991503834724426,0.8664612770080566,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8709573149681091,0.6314800381660461,0.444953978061676,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7877722978591919,0.46038419008255,0.4426407814025879,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6429183483123779,0.24619822204113,1.1447267532348633,285.00250244140625,284.95001220703125,302.04998779296875,291.85040283203125,298.5036926269531,297.19940185546875,285.00177001953125,1.0,0.735210120677948,0.3586496412754059,0.3586496412754059,1.0,1.0,-3.6687259674072266,0.9859466552734376,2.682779312133789,0.1615591496229171,0.93137127161026,0.93137127161026,0.0,307.9129638671875,314.0,58977.53515625,0.0,4746.7021484375,1.0,279.1412658691406,283.03619384765625,294.8177185058594,298.538818359375,293.1499938964844,293.1499938964844,278.8500061035156,33249.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958471655845642,1.0,0.0,0.0,3.6201303005218506,3.620153427124024,8.744634669710649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.177734375,0.0,1479.78173828125,1895.4371337890625,0.0,3938.9501953125,0.8966715931892395,1.0,0.0,3.0,1.0,0.0
18199260,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.743263304233551,0.3869760632514953,0.3553415834903717,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8984246850013733,0.6969833374023438,0.8643711805343628,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8695102334022522,0.6327599883079529,0.4461511969566345,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7857662439346313,0.4601216316223144,0.4427279531955719,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.641303539276123,0.2458809614181518,1.1445376873016355,284.9093933105469,284.95001220703125,302.04998779296875,291.9153747558594,298.4969177246094,297.19384765625,284.9100341796875,1.0,0.7366093993186951,0.358024924993515,0.358024924993515,1.0,1.0,-3.6675753593444815,0.9835719466209412,2.6840033531188965,0.1594735980033874,0.8489587306976318,0.8489587306976318,0.0,311.2450561523437,317.0,59759.58203125,0.0,4764.31640625,1.0,278.8585205078125,282.91876220703125,294.9276123046875,298.7667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38284.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646695256233216,1.0,0.0,0.0,3.5171573162078857,3.5171804428100586,8.254235694948875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.71826171875,0.0,1406.805419921875,1895.4371337890625,0.0,3994.099365234375,0.8776711225509644,1.0,0.0,3.0,1.0,0.0
18199320,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.743263304233551,0.3869760632514953,0.3553415834903717,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8984246850013733,0.6969833374023438,0.8643711805343628,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8695102334022522,0.6327599883079529,0.4461511969566345,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7857662439346313,0.4601216316223144,0.4427279531955719,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.641303539276123,0.2458809614181518,1.1445376873016355,284.9093933105469,284.95001220703125,302.04998779296875,291.9153747558594,298.4969177246094,297.19384765625,284.9100341796875,1.0,0.7366093993186951,0.358024924993515,0.358024924993515,1.0,1.0,-3.6675753593444815,0.9835719466209412,2.6840033531188965,0.1594735980033874,0.8489587306976318,0.8489587306976318,0.0,311.2450561523437,317.0,59759.58203125,0.0,4764.31640625,1.0,278.8585205078125,282.91876220703125,294.9276123046875,298.7667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38284.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646695256233216,1.0,0.0,0.0,3.5171573162078857,3.5171804428100586,8.254235694948875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.71826171875,0.0,1406.805419921875,1895.4371337890625,0.0,3994.099365234375,0.8776711225509644,1.0,0.0,3.0,1.0,0.0
18199380,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7417830228805542,0.3869960606098175,0.3552321791648865,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8960010409355164,0.6958725452423096,0.8628019094467163,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8687334060668945,0.635106086730957,0.4476605057716369,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7843385338783264,0.4605632722377777,0.4430514574050903,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6400995254516602,0.2459459155797958,1.144748330116272,285.00390625,284.95001220703125,302.04998779296875,291.9837951660156,298.4954833984375,297.1953125,285.003173828125,1.0,0.7380249500274658,0.3574002087116241,0.3574002087116241,1.0,1.0,-3.668440341949463,0.9818392992019652,2.686601161956787,0.1573467403650283,0.9368116855621338,0.9368116855621338,0.0,313.98974609375,320.0,59236.30078125,0.0,4784.00732421875,1.0,279.14141845703125,283.03369140625,294.9508972167969,298.6875915527344,293.1499938964844,293.1499938964844,278.8500061035156,33233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545062780380248,1.0,0.0,0.0,3.638482093811035,3.638505458831787,8.833519586914917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.12890625,0.0,1499.754150390625,1895.4371337890625,0.0,3903.466064453125,0.9007862210273744,1.0,0.0,3.0,1.0,0.0
18199440,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7417830228805542,0.3869960606098175,0.3552321791648865,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8960010409355164,0.6958725452423096,0.8628019094467163,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8687334060668945,0.635106086730957,0.4476605057716369,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7843385338783264,0.4605632722377777,0.4430514574050903,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6400995254516602,0.2459459155797958,1.144748330116272,285.00390625,284.95001220703125,302.04998779296875,291.9837951660156,298.4954833984375,297.1953125,285.003173828125,1.0,0.7380249500274658,0.3574002087116241,0.3574002087116241,1.0,1.0,-3.668440341949463,0.9818392992019652,2.686601161956787,0.1573467403650283,0.9368116855621338,0.9368116855621338,0.0,313.98974609375,320.0,59236.30078125,0.0,4784.00732421875,1.0,279.14141845703125,283.03369140625,294.9508972167969,298.6875915527344,293.1499938964844,293.1499938964844,278.8500061035156,33233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545062780380248,1.0,0.0,0.0,3.638482093811035,3.638505458831787,8.833519586914917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.12890625,0.0,1499.754150390625,1895.4371337890625,0.0,3903.466064453125,0.9007862210273744,1.0,0.0,3.0,1.0,0.0
18199500,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7410105466842651,0.3866044878959656,0.3551779687404632,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8947449922561646,0.6948546171188354,0.8620195984840393,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8682751059532166,0.6357523798942566,0.4483775198459625,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7835971713066101,0.460484504699707,0.4432336688041687,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6395007371902466,0.2458318620920181,1.1450328826904297,284.8851623535156,284.95001220703125,302.04998779296875,292.0190734863281,298.4925842285156,297.193115234375,284.8842163085937,1.0,0.7387798428535461,0.3570878505706787,0.3570878505706787,1.0,1.0,-3.6690826416015625,0.9810317754745485,2.6880507469177246,0.1564322412014007,0.8555037975311279,0.8555037975311279,0.0,315.4633178710937,320.0,60179.14453125,0.0,4795.07421875,1.0,278.8984375,282.890380859375,295.0408935546875,298.94146728515625,293.1499938964844,293.1499938964844,278.8500061035156,37486.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596325159072876,1.0,0.0,0.0,3.607299089431762,3.607322931289673,8.682756060807151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.734375,0.0,1497.174072265625,1895.4371337890625,0.0,3949.30908203125,0.8947064876556396,1.0,0.0,3.0,1.0,0.0
18199560,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.739773154258728,0.3860800564289093,0.3547826409339905,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8929722309112549,0.6936818957328796,0.8606963157653809,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8673068284988403,0.6362749934196472,0.4487823247909546,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7823981046676636,0.4602752327919006,0.4431263506412506,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6385482549667358,0.2456186413764953,1.144534707069397,284.9085693359375,284.95001220703125,302.04998779296875,292.054931640625,298.4888000488281,297.1897888183594,284.9098205566406,1.0,0.739393949508667,0.3567948043346405,0.3567948043346405,1.0,1.0,-3.6671431064605713,0.9794773459434508,2.6876659393310547,0.15529865026474,0.853034257888794,0.853034257888794,0.0,317.30548095703125,323.0,60033.11328125,0.0,4801.08642578125,1.0,278.857666015625,282.9142150878906,295.0677795410156,298.92449951171875,293.1499938964844,293.1499938964844,279.1499938964844,38433.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607224464416504,1.0,0.0,0.0,3.535764694213867,3.535788059234619,8.341804687006515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.11865234375,0.0,1427.38818359375,1895.4371337890625,0.0,3959.0234375,0.8819260001182556,1.0,0.0,3.0,1.0,0.0
