time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7383314967155457,0.3860919177532196,0.354654997587204,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8905953168869019,0.6925608515739441,0.8590959906578064,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8665298819541931,0.638554573059082,0.4502303898334503,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7809992432594299,0.4606948494911194,0.44342041015625,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6373798847198486,0.2456788271665573,1.1446988582611084,285.0053100585937,284.95001220703125,302.04998779296875,292.1279296875,298.4876708984375,297.1914367675781,285.00457763671875,1.0,0.7407788038253784,0.3562087416648865,0.3562087416648865,1.0,1.0,-3.6677920818328857,0.9777997136116028,2.689992427825928,0.153258666396141,0.9428610801696776,0.9428610801696776,0.0,320.048583984375,326.0,59524.68359375,0.0,4820.1552734375,1.0,279.1415710449219,283.0307922363281,295.09521484375,298.85040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33227.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950559139251709,1.0,0.0,0.0,3.659076452255249,3.65910005569458,8.933801041166589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7744140625,0.0,1522.4920654296875,1895.4371337890625,0.0,3867.997802734375,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
18199680,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7383314967155457,0.3860919177532196,0.354654997587204,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8905953168869019,0.6925608515739441,0.8590959906578064,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8665298819541931,0.638554573059082,0.4502303898334503,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7809992432594299,0.4606948494911194,0.44342041015625,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6373798847198486,0.2456788271665573,1.1446988582611084,285.0053100585937,284.95001220703125,302.04998779296875,292.1279296875,298.4876708984375,297.1914367675781,285.00457763671875,1.0,0.7407788038253784,0.3562087416648865,0.3562087416648865,1.0,1.0,-3.6677920818328857,0.9777997136116028,2.689992427825928,0.153258666396141,0.9428610801696776,0.9428610801696776,0.0,320.048583984375,326.0,59524.68359375,0.0,4820.1552734375,1.0,279.1415710449219,283.0307922363281,295.09521484375,298.85040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33227.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950559139251709,1.0,0.0,0.0,3.659076452255249,3.65910005569458,8.933801041166589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7744140625,0.0,1522.4920654296875,1895.4371337890625,0.0,3867.997802734375,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
18199740,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7363713383674622,0.385155975818634,0.3541869521141052,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8876302242279053,0.6903521418571472,0.8569656014442444,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8651197552680969,0.6396399140357971,0.4512940943241119,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7790987491607666,0.460373193025589,0.4434641599655151,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6358757615089417,0.2453440427780151,1.1444514989852903,284.90789794921875,284.95001220703125,302.04998779296875,292.2020263671875,298.4811706542969,297.18603515625,284.9086608886719,1.0,0.7421210408210754,0.3556226789951324,0.3556226789951324,1.0,1.0,-3.666301727294922,0.9754435420036316,2.690858125686645,0.1512482911348343,0.8577307462692261,0.8577307462692261,0.0,323.3663024902344,329.0,60361.7890625,0.0,4836.6767578125,1.0,278.8581848144531,282.9081726074219,295.2143859863281,299.092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38236.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567824602127076,1.0,0.0,0.0,3.561424732208252,3.561448335647583,8.463321705676208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.23681640625,0.0,1453.169921875,1895.4371337890625,0.0,3923.853271484375,0.8874285221099854,1.0,0.0,3.0,1.0,0.0
18199800,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7363713383674622,0.385155975818634,0.3541869521141052,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8876302242279053,0.6903521418571472,0.8569656014442444,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8651197552680969,0.6396399140357971,0.4512940943241119,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7790987491607666,0.460373193025589,0.4434641599655151,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6358757615089417,0.2453440427780151,1.1444514989852903,284.90789794921875,284.95001220703125,302.04998779296875,292.2020263671875,298.4811706542969,297.18603515625,284.9086608886719,1.0,0.7421210408210754,0.3556226789951324,0.3556226789951324,1.0,1.0,-3.666301727294922,0.9754435420036316,2.690858125686645,0.1512482911348343,0.8577307462692261,0.8577307462692261,0.0,323.3663024902344,329.0,60361.7890625,0.0,4836.6767578125,1.0,278.8581848144531,282.9081726074219,295.2143859863281,299.092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38236.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567824602127076,1.0,0.0,0.0,3.561424732208252,3.561448335647583,8.463321705676208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.23681640625,0.0,1453.169921875,1895.4371337890625,0.0,3923.853271484375,0.8874285221099854,1.0,0.0,3.0,1.0,0.0
18199860,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7349749803543091,0.3851541876792907,0.3540490269660949,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8853161334991455,0.6892176866531372,0.8553526997566223,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8643608093261719,0.6418554782867432,0.4526978731155395,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7777377963066101,0.4607647657394409,0.443732887506485,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6347505450248718,0.2454012036323547,1.144601345062256,285.0067749023437,284.95001220703125,302.04998779296875,292.2764892578125,298.4803161621094,297.1878967285156,285.00604248046875,1.0,0.743481457233429,0.3550818860530853,0.3550818860530853,1.0,1.0,-3.666825771331787,0.9738667011260986,2.6929590702056885,0.1493280231952667,0.9492829442024232,0.9492829442024232,0.0,326.098876953125,332.0,59829.828125,0.0,4855.32177734375,1.0,279.1417541503906,283.0276794433594,295.244384765625,299.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33234.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946772277355194,1.0,0.0,0.0,3.68097710609436,3.681000947952272,9.041062867254368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0927734375,0.0,1547.037841796875,1895.4371337890625,0.0,3833.838134765625,0.910351037979126,1.0,0.0,3.0,1.0,0.0
18199920,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7349749803543091,0.3851541876792907,0.3540490269660949,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8853161334991455,0.6892176866531372,0.8553526997566223,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8643608093261719,0.6418554782867432,0.4526978731155395,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7777377963066101,0.4607647657394409,0.443732887506485,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6347505450248718,0.2454012036323547,1.144601345062256,285.0067749023437,284.95001220703125,302.04998779296875,292.2764892578125,298.4803161621094,297.1878967285156,285.00604248046875,1.0,0.743481457233429,0.3550818860530853,0.3550818860530853,1.0,1.0,-3.666825771331787,0.9738667011260986,2.6929590702056885,0.1493280231952667,0.9492829442024232,0.9492829442024232,0.0,326.098876953125,332.0,59829.828125,0.0,4855.32177734375,1.0,279.1417541503906,283.0276794433594,295.244384765625,299.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33234.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946772277355194,1.0,0.0,0.0,3.68097710609436,3.681000947952272,9.041062867254368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0927734375,0.0,1547.037841796875,1895.4371337890625,0.0,3833.838134765625,0.910351037979126,1.0,0.0,3.0,1.0,0.0
18199980,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7330609560012817,0.3841930329799652,0.3535650670528412,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8824201822280884,0.6869856715202332,0.8532032370567322,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8629721403121948,0.6428549289703369,0.453709989786148,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7758788466453552,0.4604042768478393,0.4437463581562042,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6332934498786926,0.2450597435235977,1.1443394422531128,284.9068298339844,284.95001220703125,302.04998779296875,292.3505249023437,298.4740600585937,297.1825561523437,284.9076232910156,1.0,0.7448005676269531,0.3545410931110382,0.3545410931110382,1.0,1.0,-3.6651828289031982,0.9716091752052308,2.693573474884033,0.1474445164203643,0.8624428510665894,0.8624428510665894,0.0,329.4163818359375,335.0,60686.51171875,0.0,4871.3828125,1.0,278.8580322265625,282.9021911621094,295.36346435546875,299.26336669921875,293.1499938964844,293.1499938964844,279.1499938964844,38227.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953112542629242,1.0,0.0,0.0,3.585621833801269,3.58564567565918,8.578714982832025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.66796875,0.0,1479.0887451171875,1895.4371337890625,0.0,3890.95849609375,0.8927795886993408,1.0,0.0,3.0,1.0,0.0
18200040,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7330609560012817,0.3841930329799652,0.3535650670528412,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8824201822280884,0.6869856715202332,0.8532032370567322,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8629721403121948,0.6428549289703369,0.453709989786148,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7758788466453552,0.4604042768478393,0.4437463581562042,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6332934498786926,0.2450597435235977,1.1443394422531128,284.9068298339844,284.95001220703125,302.04998779296875,292.3505249023437,298.4740600585937,297.1825561523437,284.9076232910156,1.0,0.7448005676269531,0.3545410931110382,0.3545410931110382,1.0,1.0,-3.6651828289031982,0.9716091752052308,2.693573474884033,0.1474445164203643,0.8624428510665894,0.8624428510665894,0.0,329.4163818359375,335.0,60686.51171875,0.0,4871.3828125,1.0,278.8580322265625,282.9021911621094,295.36346435546875,299.26336669921875,293.1499938964844,293.1499938964844,279.1499938964844,38227.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953112542629242,1.0,0.0,0.0,3.585621833801269,3.58564567565918,8.578714982832025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.66796875,0.0,1479.0887451171875,1895.4371337890625,0.0,3890.95849609375,0.8927795886993408,1.0,0.0,3.0,1.0,0.0
18200100,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7321516275405884,0.3841095864772796,0.3533177375793457,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8810380697250366,0.6863235831260681,0.8521177172660828,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8623514175415039,0.6438630819320679,0.4542335867881775,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7749903202056885,0.4605149030685425,0.4437220394611358,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6325761675834656,0.2450337260961532,1.144013524055481,285.0167541503906,284.95001220703125,302.04998779296875,292.3871459960937,298.47314453125,297.1828918457031,285.0177917480469,1.0,0.7454013228416443,0.3542706966400146,0.3542706966400146,1.0,1.0,-3.664081573486328,0.9703998565673828,2.6936817169189453,0.1463396549224853,0.940291166305542,0.940291166305542,0.0,330.96697998046875,335.0,59938.41796875,0.0,4877.94189453125,1.0,279.1002502441406,283.0334777832031,295.34735107421875,299.09698486328125,293.1499938964844,293.1499938964844,279.1499938964844,33936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462862610816956,1.0,0.0,0.0,3.636464357376098,3.6364877223968506,8.823724328976823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.6630859375,0.0,1502.7777099609375,1895.4371337890625,0.0,3829.44482421875,0.9022897481918336,1.0,0.0,3.0,1.0,0.0
18200160,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7316813468933105,0.3841728866100311,0.3533998131752014,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8801441192626953,0.685832679271698,0.8515516519546509,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8622053861618042,0.6450023651123047,0.4550544023513794,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7745319604873657,0.460762619972229,0.4439750015735626,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6321923136711121,0.2451127767562866,1.1444497108459473,285.0079650878906,284.95001220703125,302.04998779296875,292.4233703613281,298.4733581542969,297.1845397949219,285.0069274902344,1.0,0.7461329698562622,0.3540100157260895,0.3540100157260895,1.0,1.0,-3.6654703617095934,0.9699918031692504,2.695478677749634,0.1455245167016983,0.9556989669799804,0.9556989669799804,0.0,332.1576232910156,338.0,60136.453125,0.0,4889.40185546875,1.0,279.1429138183594,283.0240783691406,295.3913269042969,299.1888732910156,293.1499938964844,293.1499938964844,278.8500061035156,33195.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432399868965148,1.0,0.0,0.0,3.704796314239502,3.704820394515991,9.158449643109634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.0234375,0.0,1573.68994140625,1895.4371337890625,0.0,3801.86376953125,0.9154834151268004,1.0,0.0,3.0,1.0,0.0
18200220,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.72981196641922,0.3831845223903656,0.3529041409492492,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8773248195648193,0.683574378490448,0.8493887782096863,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.860842227935791,0.6459077596664429,0.456016331911087,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7727188467979431,0.4603607654571533,0.4439602792263031,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.630781888961792,0.2447648048400879,1.1441844701766968,284.90533447265625,284.95001220703125,302.04998779296875,292.49432373046875,298.4671936035156,297.17926025390625,284.9062194824219,1.0,0.7474291920661926,0.3534886240959167,0.3534886240959167,1.0,1.0,-3.663702726364136,0.967758297920227,2.6959445476531982,0.1436928510665893,0.8669067621231079,0.8669067621231079,0.0,335.46832275390625,341.0,61004.78515625,0.0,4905.03759765625,1.0,278.8577880859375,282.89599609375,295.5081481933594,299.4308166503906,293.1499938964844,293.1499938964844,279.1499938964844,38239.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497925639152528,1.0,0.0,0.0,3.6096224784851074,3.6096465587615967,8.693944550941524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4755859375,0.0,1505.28271484375,1895.4371337890625,0.0,3861.09326171875,0.8980801105499268,1.0,0.0,3.0,1.0,0.0
18200280,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.72981196641922,0.3831845223903656,0.3529041409492492,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8773248195648193,0.683574378490448,0.8493887782096863,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.860842227935791,0.6459077596664429,0.456016331911087,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7727188467979431,0.4603607654571533,0.4439602792263031,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.630781888961792,0.2447648048400879,1.1441844701766968,284.90533447265625,284.95001220703125,302.04998779296875,292.49432373046875,298.4671936035156,297.17926025390625,284.9062194824219,1.0,0.7474291920661926,0.3534886240959167,0.3534886240959167,1.0,1.0,-3.663702726364136,0.967758297920227,2.6959445476531982,0.1436928510665893,0.8669067621231079,0.8669067621231079,0.0,335.46832275390625,341.0,61004.78515625,0.0,4905.03759765625,1.0,278.8577880859375,282.89599609375,295.5081481933594,299.4308166503906,293.1499938964844,293.1499938964844,279.1499938964844,38239.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497925639152528,1.0,0.0,0.0,3.6096224784851074,3.6096465587615967,8.693944550941524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4755859375,0.0,1505.28271484375,1895.4371337890625,0.0,3861.09326171875,0.8980801105499268,1.0,0.0,3.0,1.0,0.0
18200340,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7284572720527649,0.383143663406372,0.352721631526947,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8751028180122375,0.6823996305465698,0.8477133512496948,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8600797057151794,0.6479758024215698,0.4573060572147369,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7713987231254578,0.4606837034225464,0.4441561996936798,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6297114491462708,0.2448140829801559,1.1442782878875732,285.0088806152344,284.95001220703125,302.04998779296875,292.5625915527344,298.4665222167969,297.1813049316406,285.0081787109375,1.0,0.7487353682518005,0.352967232465744,0.352967232465744,1.0,1.0,-3.663822889328003,0.9661211967468262,2.6977016925811768,0.1417879164218902,0.9617778658866882,0.9617778658866882,0.0,338.20538330078125,344.0,60429.98046875,0.0,4922.54150390625,1.0,279.14208984375,283.02099609375,295.5326538085937,299.3514709472656,293.1499938964844,293.1499938964844,278.8500061035156,33297.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402171969413756,1.0,0.0,0.0,3.72447681427002,3.724501132965088,9.256010571334629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.66796875,0.0,1596.9805908203125,1895.4371337890625,0.0,3774.41943359375,0.920255720615387,1.0,0.0,3.0,1.0,0.0
18200400,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7284572720527649,0.383143663406372,0.352721631526947,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8751028180122375,0.6823996305465698,0.8477133512496948,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8600797057151794,0.6479758024215698,0.4573060572147369,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7713987231254578,0.4606837034225464,0.4441561996936798,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6297114491462708,0.2448140829801559,1.1442782878875732,285.0088806152344,284.95001220703125,302.04998779296875,292.5625915527344,298.4665222167969,297.1813049316406,285.0081787109375,1.0,0.7487353682518005,0.352967232465744,0.352967232465744,1.0,1.0,-3.663822889328003,0.9661211967468262,2.6977016925811768,0.1417879164218902,0.9617778658866882,0.9617778658866882,0.0,338.20538330078125,344.0,60429.98046875,0.0,4922.54150390625,1.0,279.14208984375,283.02099609375,295.5326538085937,299.3514709472656,293.1499938964844,293.1499938964844,278.8500061035156,33297.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402171969413756,1.0,0.0,0.0,3.72447681427002,3.724501132965088,9.256010571334629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.66796875,0.0,1596.9805908203125,1895.4371337890625,0.0,3774.41943359375,0.920255720615387,1.0,0.0,3.0,1.0,0.0
18200460,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7266106009483337,0.3821248114109039,0.3522041141986847,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8723459243774414,0.6801115870475769,0.8455216288566589,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8587233424186707,0.648777186870575,0.4582035839557647,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.76961749792099,0.4602372646331787,0.4441048800945282,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6283334493637085,0.2444584220647812,1.1439933776855469,284.9033203125,284.95001220703125,302.04998779296875,292.6274719238281,298.4603881835937,297.176025390625,284.9045715332031,1.0,0.7500054836273193,0.3524547219276428,0.3524547219276428,1.0,1.0,-3.6618573665618896,0.9638545513153076,2.698002815246582,0.1399676501750946,0.8707228899002075,0.8707228899002075,0.0,341.51983642578125,347.0,61289.75,0.0,4937.60400390625,1.0,278.8569030761719,282.8899841308594,295.6430358886719,299.58746337890625,293.1499938964844,293.1499938964844,279.1499938964844,38397.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469865560531616,1.0,0.0,0.0,3.630509614944458,3.6305339336395264,8.794851282800664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3173828125,0.0,1529.435546875,1895.4371337890625,0.0,3835.774169921875,0.9027687311172484,1.0,0.0,3.0,1.0,0.0
18200520,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7266106009483337,0.3821248114109039,0.3522041141986847,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8723459243774414,0.6801115870475769,0.8455216288566589,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8587233424186707,0.648777186870575,0.4582035839557647,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.76961749792099,0.4602372646331787,0.4441048800945282,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6283334493637085,0.2444584220647812,1.1439933776855469,284.9033203125,284.95001220703125,302.04998779296875,292.6274719238281,298.4603881835937,297.176025390625,284.9045715332031,1.0,0.7500054836273193,0.3524547219276428,0.3524547219276428,1.0,1.0,-3.6618573665618896,0.9638545513153076,2.698002815246582,0.1399676501750946,0.8707228899002075,0.8707228899002075,0.0,341.51983642578125,347.0,61289.75,0.0,4937.60400390625,1.0,278.8569030761719,282.8899841308594,295.6430358886719,299.58746337890625,293.1499938964844,293.1499938964844,279.1499938964844,38397.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469865560531616,1.0,0.0,0.0,3.630509614944458,3.6305339336395264,8.794851282800664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3173828125,0.0,1529.435546875,1895.4371337890625,0.0,3835.774169921875,0.9027687311172484,1.0,0.0,3.0,1.0,0.0
18200580,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7252576947212219,0.3820608258247375,0.351991206407547,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8701607584953308,0.6789126992225647,0.8438024520874023,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8579442501068115,0.6507584452629089,0.4594220817089081,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7683075070381165,0.4605217576026916,0.4442566931247711,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6272778511047363,0.244502380490303,1.1440448760986328,285.00927734375,284.95001220703125,302.04998779296875,292.688232421875,298.4597473144531,297.1780700683594,285.0085754394531,1.0,0.7512802481651306,0.351942241191864,0.351942241191864,1.0,1.0,-3.661710023880005,0.9621627330780028,2.699547290802002,0.138064295053482,0.9669938683509828,0.9669938683509828,0.0,344.2654113769531,350.0,60691.171875,0.0,4954.38037109375,1.0,279.1422119140625,283.0176696777344,295.6597900390625,299.4989318847656,293.1499938964844,293.1499938964844,278.8500061035156,33355.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937670111656189,1.0,0.0,0.0,3.7438979148864746,3.743922472000122,9.352792744721228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.89453125,0.0,1619.870361328125,1895.4371337890625,0.0,3751.238525390625,0.9246750473976136,1.0,0.0,3.0,1.0,0.0
18200640,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7252576947212219,0.3820608258247375,0.351991206407547,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8701607584953308,0.6789126992225647,0.8438024520874023,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8579442501068115,0.6507584452629089,0.4594220817089081,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7683075070381165,0.4605217576026916,0.4442566931247711,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6272778511047363,0.244502380490303,1.1440448760986328,285.00927734375,284.95001220703125,302.04998779296875,292.688232421875,298.4597473144531,297.1780700683594,285.0085754394531,1.0,0.7512802481651306,0.351942241191864,0.351942241191864,1.0,1.0,-3.661710023880005,0.9621627330780028,2.699547290802002,0.138064295053482,0.9669938683509828,0.9669938683509828,0.0,344.2654113769531,350.0,60691.171875,0.0,4954.38037109375,1.0,279.1422119140625,283.0176696777344,295.6597900390625,299.4989318847656,293.1499938964844,293.1499938964844,278.8500061035156,33355.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937670111656189,1.0,0.0,0.0,3.7438979148864746,3.743922472000122,9.352792744721228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.89453125,0.0,1619.870361328125,1895.4371337890625,0.0,3751.238525390625,0.9246750473976136,1.0,0.0,3.0,1.0,0.0
18200700,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7245779037475586,0.3816269338130951,0.351907879114151,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8690639734268188,0.6778584718704224,0.8429837822914124,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8575231432914734,0.6512002944946289,0.4600157141685486,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7676568627357483,0.4603614211082458,0.4443714320659637,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6267767548561096,0.2443814128637313,1.1443135738372805,284.8834533691406,284.95001220703125,302.04998779296875,292.7168273925781,298.457275390625,297.1762084960937,284.8814697265625,1.0,0.7519756555557251,0.3516860008239746,0.3516860008239746,1.0,1.0,-3.66203498840332,0.9614334106445312,2.700601577758789,0.1372886896133422,0.8820080161094666,0.8820080161094666,0.0,345.7184143066406,350.0,61712.85546875,0.0,4964.408203125,1.0,278.8954772949219,282.864990234375,295.7427062988281,299.7522277832031,293.1499938964844,293.1499938964844,278.8500061035156,37093.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943177342414856,1.0,0.0,0.0,3.721759080886841,3.721784114837648,9.242507417184244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.080078125,0.0,1622.8182373046875,1895.4371337890625,0.0,3801.29541015625,0.920209527015686,1.0,0.0,3.0,1.0,0.0
18200760,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7234288454055786,0.3810137808322906,0.3514540493488312,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8674719333648682,0.6765978932380676,0.8415855765342712,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8565974235534668,0.6514535546302795,0.4602542221546173,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7665613889694214,0.460031509399414,0.444169282913208,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6259297132492065,0.244139939546585,1.1437419652938845,284.9017333984375,284.95001220703125,302.04998779296875,292.744140625,298.4536437988281,297.1728210449219,284.9031677246094,1.0,0.752522349357605,0.3514474332332611,0.3514474332332611,1.0,1.0,-3.6595540046691895,0.9598920941352844,2.69966197013855,0.1362878382205963,0.8741560578346252,0.8741560578346252,0.0,347.5766906738281,353.0,61538.64453125,0.0,4968.84326171875,1.0,278.8567810058594,282.88507080078125,295.7611999511719,299.7256774902344,293.1499938964844,293.1499938964844,279.1499938964844,38457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446936249732972,1.0,0.0,0.0,3.649318218231201,3.6493427753448486,8.886214573067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7529296875,0.0,1550.7939453125,1895.4371337890625,0.0,3815.034423828125,0.9070452451705932,1.0,0.0,3.0,1.0,0.0
18200820,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7220750451087952,0.3809235394001007,0.3512140214443207,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8653296232223511,0.6753722429275513,0.839828610420227,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8558046221733093,0.6533387303352356,0.4614007174968719,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.765265703201294,0.4602750241756439,0.4442794620990753,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6248889565467834,0.2441784590482711,1.1437621116638184,285.0092163085937,284.95001220703125,302.04998779296875,292.7945251464844,298.453125,297.1748046875,285.0085144042969,1.0,0.7537665367126465,0.3509702980518341,0.3509702980518341,1.0,1.0,-3.6591646671295166,0.9582393169403076,2.700925350189209,0.1344820261001587,0.9710782766342164,0.9710782766342164,0.0,350.32623291015625,356.0,60906.33203125,0.0,4984.92919921875,1.0,279.1423645019531,283.0146789550781,295.7679138183594,299.6252136230469,293.1499938964844,293.1499938964844,278.8500061035156,33423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357510209083556,1.0,0.0,0.0,3.7602078914642334,3.760232448577881,9.434458547730172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7841796875,0.0,1639.41259765625,1895.4371337890625,0.0,3733.73974609375,0.9283959865570068,1.0,0.0,3.0,1.0,0.0
18200880,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7220750451087952,0.3809235394001007,0.3512140214443207,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8653296232223511,0.6753722429275513,0.839828610420227,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8558046221733093,0.6533387303352356,0.4614007174968719,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.765265703201294,0.4602750241756439,0.4442794620990753,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6248889565467834,0.2441784590482711,1.1437621116638184,285.0092163085937,284.95001220703125,302.04998779296875,292.7945251464844,298.453125,297.1748046875,285.0085144042969,1.0,0.7537665367126465,0.3509702980518341,0.3509702980518341,1.0,1.0,-3.6591646671295166,0.9582393169403076,2.700925350189209,0.1344820261001587,0.9710782766342164,0.9710782766342164,0.0,350.32623291015625,356.0,60906.33203125,0.0,4984.92919921875,1.0,279.1423645019531,283.0146789550781,295.7679138183594,299.6252136230469,293.1499938964844,293.1499938964844,278.8500061035156,33423.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357510209083556,1.0,0.0,0.0,3.7602078914642334,3.760232448577881,9.434458547730172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7841796875,0.0,1639.41259765625,1895.4371337890625,0.0,3733.73974609375,0.9283959865570068,1.0,0.0,3.0,1.0,0.0
18200940,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7202455401420593,0.3798447847366333,0.3506511747837066,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.862700879573822,0.6730278134346008,0.837578535079956,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8544566631317139,0.6539197564125061,0.4621588289737701,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7635466456413269,0.4597378969192505,0.4441509544849396,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6235600113868713,0.2438082247972488,1.1434332132339478,284.9000549316406,284.95001220703125,302.04998779296875,292.838623046875,298.4470520019531,297.1695556640625,284.9013671875,1.0,0.7549790143966675,0.3504931926727295,0.3504931926727295,1.0,1.0,-3.656777620315552,0.9559587240219116,2.7008187770843506,0.132757231593132,0.8765013813972473,0.8765013813972473,0.0,353.640869140625,359.0,61736.98046875,0.0,4998.71044921875,1.0,278.85662841796875,282.88055419921875,295.85723876953125,299.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,38492.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431087970733644,1.0,0.0,0.0,3.6651649475097656,3.665189504623413,8.963555728769279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.037109375,0.0,1568.8331298828125,1895.4371337890625,0.0,3800.67431640625,0.910520076751709,1.0,0.0,3.0,1.0,0.0
18201000,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7202455401420593,0.3798447847366333,0.3506511747837066,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.862700879573822,0.6730278134346008,0.837578535079956,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8544566631317139,0.6539197564125061,0.4621588289737701,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7635466456413269,0.4597378969192505,0.4441509544849396,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6235600113868713,0.2438082247972488,1.1434332132339478,284.9000549316406,284.95001220703125,302.04998779296875,292.838623046875,298.4470520019531,297.1695556640625,284.9013671875,1.0,0.7549790143966675,0.3504931926727295,0.3504931926727295,1.0,1.0,-3.656777620315552,0.9559587240219116,2.7008187770843506,0.132757231593132,0.8765013813972473,0.8765013813972473,0.0,353.640869140625,359.0,61736.98046875,0.0,4998.71044921875,1.0,278.85662841796875,282.88055419921875,295.85723876953125,299.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,38492.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431087970733644,1.0,0.0,0.0,3.6651649475097656,3.665189504623413,8.963555728769279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.037109375,0.0,1568.8331298828125,1895.4371337890625,0.0,3800.67431640625,0.910520076751709,1.0,0.0,3.0,1.0,0.0
18201060,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.718885600566864,0.3797273933887481,0.3503857254981994,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8606052994728088,0.6717754006385803,0.8357877135276794,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8536525964736938,0.6557042598724365,0.4632327854633331,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7622676491737366,0.4599389433860779,0.4442198872566223,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6225317120552063,0.243841141462326,1.1434246301651,285.0086975097656,284.95001220703125,302.04998779296875,292.875732421875,298.4466552734375,297.1715087890625,285.00799560546875,1.0,0.7561918497085571,0.3500626981258392,0.3500626981258392,1.0,1.0,-3.65615463256836,0.9543794393539428,2.701775312423706,0.1310879588127136,0.9736066460609436,0.9736066460609436,0.0,356.3897705078125,362.0,61059.6953125,0.0,5014.095703125,1.0,279.1424560546875,283.0122375488281,295.8512268066406,299.7232971191406,293.1499938964844,293.1499938964844,278.8500061035156,33498.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345878958702089,1.0,0.0,0.0,3.7721590995788574,3.772183895111084,9.494526693742956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6572265625,0.0,1654.02783203125,1895.4371337890625,0.0,3723.121337890625,0.93113774061203,1.0,0.0,3.0,1.0,0.0
18201120,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.718885600566864,0.3797273933887481,0.3503857254981994,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8606052994728088,0.6717754006385803,0.8357877135276794,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8536525964736938,0.6557042598724365,0.4632327854633331,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7622676491737366,0.4599389433860779,0.4442198872566223,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6225317120552063,0.243841141462326,1.1434246301651,285.0086975097656,284.95001220703125,302.04998779296875,292.875732421875,298.4466552734375,297.1715087890625,285.00799560546875,1.0,0.7561918497085571,0.3500626981258392,0.3500626981258392,1.0,1.0,-3.65615463256836,0.9543794393539428,2.701775312423706,0.1310879588127136,0.9736066460609436,0.9736066460609436,0.0,356.3897705078125,362.0,61059.6953125,0.0,5014.095703125,1.0,279.1424560546875,283.0122375488281,295.8512268066406,299.7232971191406,293.1499938964844,293.1499938964844,278.8500061035156,33498.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345878958702089,1.0,0.0,0.0,3.7721590995788574,3.772183895111084,9.494526693742956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6572265625,0.0,1654.02783203125,1895.4371337890625,0.0,3723.121337890625,0.93113774061203,1.0,0.0,3.0,1.0,0.0
18201180,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7170460820198059,0.378619521856308,0.3497986793518066,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8580396175384521,0.6694048643112183,0.8335081338882446,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8523051738739014,0.6561706066131592,0.4639163017272949,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7605772614479065,0.4593559205532074,0.4440507292747497,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6212181448936462,0.2434643656015396,1.1430729627609253,284.8985900878906,284.95001220703125,302.04998779296875,292.9051513671875,298.4407043457031,297.16619873046875,284.89990234375,1.0,0.7573741674423218,0.3496321737766266,0.3496321737766266,1.0,1.0,-3.6535451412200928,0.9521817564964294,2.7013633251190186,0.1295113265514373,0.8776439428329468,0.8776439428329468,0.0,359.7033996582031,365.0,61858.75,0.0,5027.18896484375,1.0,278.8565368652344,282.87762451171875,295.9257507324219,299.92047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38567.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423338770866394,1.0,0.0,0.0,3.67493200302124,3.674956560134888,9.011392307911592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6640625,0.0,1580.423583984375,1895.4371337890625,0.0,3793.64453125,0.9127404093742372,1.0,0.0,3.0,1.0,0.0
18201240,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7170460820198059,0.378619521856308,0.3497986793518066,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8580396175384521,0.6694048643112183,0.8335081338882446,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8523051738739014,0.6561706066131592,0.4639163017272949,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7605772614479065,0.4593559205532074,0.4440507292747497,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6212181448936462,0.2434643656015396,1.1430729627609253,284.8985900878906,284.95001220703125,302.04998779296875,292.9051513671875,298.4407043457031,297.16619873046875,284.89990234375,1.0,0.7573741674423218,0.3496321737766266,0.3496321737766266,1.0,1.0,-3.6535451412200928,0.9521817564964294,2.7013633251190186,0.1295113265514373,0.8776439428329468,0.8776439428329468,0.0,359.7033996582031,365.0,61858.75,0.0,5027.18896484375,1.0,278.8565368652344,282.87762451171875,295.9257507324219,299.92047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38567.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423338770866394,1.0,0.0,0.0,3.67493200302124,3.674956560134888,9.011392307911592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6640625,0.0,1580.423583984375,1895.4371337890625,0.0,3793.64453125,0.9127404093742372,1.0,0.0,3.0,1.0,0.0
18201300,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7161273956298828,0.3784643411636352,0.3494744598865509,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.856781005859375,0.6686683893203735,0.8323156833648682,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8516602516174316,0.6569288372993469,0.4642457365989685,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7597364187240601,0.4593570530414581,0.4439120590686798,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6205390691757202,0.2434198260307312,1.1426414251327517,285.0143127441406,284.95001220703125,302.04998779296875,292.916748046875,298.4399108886719,297.1664733886719,285.015625,1.0,0.7578959465026855,0.3494169414043426,0.3494169414043426,1.0,1.0,-3.651753902435303,0.9509400725364684,2.700814008712769,0.1285377144813537,0.9577270150184632,0.9577270150184632,0.0,361.2761840820313,365.0,61009.33984375,0.0,5031.8046875,1.0,279.1021423339844,283.0164794921875,295.88525390625,299.7229309082031,293.1499938964844,293.1499938964844,279.1499938964844,34303.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363448023796082,1.0,0.0,0.0,3.718796491622925,3.718821048736572,9.227799182554008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1474609375,0.0,1598.1322021484375,1895.4371337890625,0.0,3739.156982421875,0.9209641814231871,1.0,0.0,3.0,1.0,0.0
18201360,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7156600952148438,0.3784717917442322,0.3495006263256073,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8559798002243042,0.6681228876113892,0.831672191619873,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8514770269393921,0.6578471064567566,0.4649068713188171,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7593047618865967,0.4595109522342682,0.4440714120864868,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6201906800270081,0.2434904724359512,1.1430233716964722,285.0076904296875,284.95001220703125,302.04998779296875,292.9261779785156,298.4403381347656,297.16815185546875,285.0066223144531,1.0,0.7585540413856506,0.3492126166820526,0.3492126166820526,1.0,1.0,-3.652633428573608,0.950551211833954,2.7020821571350098,0.1278701573610305,0.9742553234100342,0.9742553234100342,0.0,362.4612121582031,368.0,61135.1953125,0.0,5041.76904296875,1.0,279.1435546875,283.0102233886719,295.9031982421875,299.7860107421875,293.1499938964844,293.1499938964844,278.8500061035156,33524.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342573285102844,1.0,0.0,0.0,3.780405044555664,3.78042984008789,9.536080938232772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7998046875,0.0,1663.96044921875,1895.4371337890625,0.0,3720.1015625,0.9327632188796996,1.0,0.0,3.0,1.0,0.0
18201420,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7137995362281799,0.3773383796215057,0.3488908410072326,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8534791469573975,0.6657289266586304,0.8293664455413818,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8501321077346802,0.658198356628418,0.4655161201953888,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7576443552970886,0.4588822722434997,0.4438616931438446,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6188876628875732,0.2431077510118484,1.14264976978302,284.8968811035156,284.95001220703125,302.04998779296875,292.9380187988281,298.4343566894531,297.1627502441406,284.8982849121094,1.0,0.7597054839134216,0.3488039672374725,0.3488039672374725,1.0,1.0,-3.649807929992676,0.948358416557312,2.701449394226074,0.1263680160045623,0.8769205212593079,0.8769205212593079,0.0,365.7694396972656,371.0,61893.015625,0.0,5054.16162109375,1.0,278.85711669921875,282.8760681152344,295.9604797363281,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38599.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424676895141602,1.0,0.0,0.0,3.678597688674927,3.678622484207153,9.029379270941718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7001953125,0.0,1584.8199462890625,1895.4371337890625,0.0,3794.85888671875,0.9136127233505248,1.0,0.0,3.0,1.0,0.0
