time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7137995362281799,0.3773383796215057,0.3488908410072326,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8534791469573975,0.6657289266586304,0.8293664455413818,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8501321077346802,0.658198356628418,0.4655161201953888,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7576443552970886,0.4588822722434997,0.4438616931438446,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6188876628875732,0.2431077510118484,1.14264976978302,284.8968811035156,284.95001220703125,302.04998779296875,292.9380187988281,298.4343566894531,297.1627502441406,284.8982849121094,1.0,0.7597054839134216,0.3488039672374725,0.3488039672374725,1.0,1.0,-3.649807929992676,0.948358416557312,2.701449394226074,0.1263680160045623,0.8769205212593079,0.8769205212593079,0.0,365.7694396972656,371.0,61893.015625,0.0,5054.16162109375,1.0,278.85711669921875,282.8760681152344,295.9604797363281,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38599.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424676895141602,1.0,0.0,0.0,3.678597688674927,3.678622484207153,9.029379270941718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7001953125,0.0,1584.8199462890625,1895.4371337890625,0.0,3794.85888671875,0.9136127233505248,1.0,0.0,3.0,1.0,0.0
18201540,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7124016284942627,0.377160370349884,0.3485805988311767,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8514773845672607,0.6644180417060852,0.8275139331817627,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8493028283119202,0.6597621440887451,0.4664387702941894,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7563982009887695,0.4589913189411163,0.4438482522964477,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6178726553916931,0.2431288212537765,1.1425986289978027,285.005859375,284.95001220703125,302.04998779296875,292.9400329589844,298.43408203125,297.164794921875,285.0050964355469,1.0,0.7608579993247986,0.3483953177928924,0.3483953177928924,1.0,1.0,-3.6487419605255127,0.9467175602912904,2.702024459838867,0.1247808262705802,0.9725661277770996,0.9725661277770996,0.0,368.5155029296875,359.0,61122.70703125,0.0,5068.1943359375,1.0,279.1425170898437,283.0093688964844,295.9207763671875,299.80859375,293.1499938964844,293.1499938964844,278.8500061035156,33657.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350402355194092,1.0,0.0,0.0,3.77895712852478,3.778981924057007,9.528777695777536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.69921875,0.0,1663.28271484375,1895.4371337890625,0.0,3727.252197265625,0.932769775390625,1.0,0.0,3.0,1.0,0.0
18201600,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7124016284942627,0.377160370349884,0.3485805988311767,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8514773845672607,0.6644180417060852,0.8275139331817627,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8493028283119202,0.6597621440887451,0.4664387702941894,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7563982009887695,0.4589913189411163,0.4438482522964477,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6178726553916931,0.2431288212537765,1.1425986289978027,285.005859375,284.95001220703125,302.04998779296875,292.9400329589844,298.43408203125,297.164794921875,285.0050964355469,1.0,0.7608579993247986,0.3483953177928924,0.3483953177928924,1.0,1.0,-3.6487419605255127,0.9467175602912904,2.702024459838867,0.1247808262705802,0.9725661277770996,0.9725661277770996,0.0,368.5155029296875,359.0,61122.70703125,0.0,5068.1943359375,1.0,279.1425170898437,283.0093688964844,295.9207763671875,299.80859375,293.1499938964844,293.1499938964844,278.8500061035156,33657.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350402355194092,1.0,0.0,0.0,3.77895712852478,3.778981924057007,9.528777695777536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.69921875,0.0,1663.28271484375,1895.4371337890625,0.0,3727.252197265625,0.932769775390625,1.0,0.0,3.0,1.0,0.0
18201660,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7133788466453552,0.37602299451828,0.3476801812648773,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8524225950241089,0.662010133266449,0.8248074650764465,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8513283133506775,0.6600078344345093,0.4667584300041199,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7577571272850037,0.4583277404308319,0.4433126449584961,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6189156174659729,0.2427552342414856,1.140876531600952,284.8951721191406,284.95001220703125,302.04998779296875,292.9349975585937,298.4279479980469,297.1594543457031,284.896484375,1.0,0.7579909563064575,0.3479938209056854,0.3479938209056854,1.0,1.0,-3.6428377628326416,0.9436006546020508,2.699237108230591,0.1231212690472602,0.8739234805107117,0.8739234805107117,0.0,364.4893493652344,347.0,61780.5078125,0.0,5025.9150390625,1.0,278.8565368652344,282.8765563964844,295.9587097167969,299.96075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38848.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943450927734375,1.0,0.0,0.0,3.671186923980713,3.67121171951294,8.993034725790494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.515625,0.0,1578.3038330078125,1895.4371337890625,0.0,3803.77587890625,0.9121009707450868,1.0,0.0,3.0,1.0,0.0
18201720,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7133788466453552,0.37602299451828,0.3476801812648773,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8524225950241089,0.662010133266449,0.8248074650764465,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8513283133506775,0.6600078344345093,0.4667584300041199,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7577571272850037,0.4583277404308319,0.4433126449584961,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6189156174659729,0.2427552342414856,1.140876531600952,284.8951721191406,284.95001220703125,302.04998779296875,292.9349975585937,298.4279479980469,297.1594543457031,284.896484375,1.0,0.7579909563064575,0.3479938209056854,0.3479938209056854,1.0,1.0,-3.6428377628326416,0.9436006546020508,2.699237108230591,0.1231212690472602,0.8739234805107117,0.8739234805107117,0.0,364.4893493652344,347.0,61780.5078125,0.0,5025.9150390625,1.0,278.8565368652344,282.8765563964844,295.9587097167969,299.96075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38848.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943450927734375,1.0,0.0,0.0,3.671186923980713,3.67121171951294,8.993034725790494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.515625,0.0,1578.3038330078125,1895.4371337890625,0.0,3803.77587890625,0.9121009707450868,1.0,0.0,3.0,1.0,0.0
18201780,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7164376974105835,0.3759116232395172,0.3470001220703125,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8557937741279602,0.6607291102409363,0.8224092125892639,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8558309078216553,0.6615258455276489,0.4673148095607757,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.761260986328125,0.4584542214870453,0.4428660571575165,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6215788125991821,0.2428463697433471,1.138996124267578,285.0016174316406,284.95001220703125,302.04998779296875,292.9263916015625,298.4279479980469,297.1622314453125,285.0008239746094,1.0,0.7534406185150146,0.3475923240184784,0.3475923240184784,1.0,1.0,-3.637660026550293,0.9407222270965576,2.696937799453736,0.1212434396147728,0.965756058692932,0.965756058692932,0.0,355.9920654296875,335.0,60933.96875,0.0,4958.11279296875,1.0,279.1424560546875,283.0088806152344,295.9056701660156,299.7858581542969,293.1499938964844,293.1499938964844,278.8500061035156,33802.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356998205184937,1.0,0.0,0.0,3.767645835876465,3.7676706314086914,9.471820021644816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5908203125,0.0,1651.0670166015625,1895.4371337890625,0.0,3733.2724609375,0.9303053021430968,1.0,0.0,3.0,1.0,0.0
18201840,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7164376974105835,0.3759116232395172,0.3470001220703125,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8557937741279602,0.6607291102409363,0.8224092125892639,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8558309078216553,0.6615258455276489,0.4673148095607757,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.761260986328125,0.4584542214870453,0.4428660571575165,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6215788125991821,0.2428463697433471,1.138996124267578,285.0016174316406,284.95001220703125,302.04998779296875,292.9263916015625,298.4279479980469,297.1622314453125,285.0008239746094,1.0,0.7534406185150146,0.3475923240184784,0.3475923240184784,1.0,1.0,-3.637660026550293,0.9407222270965576,2.696937799453736,0.1212434396147728,0.965756058692932,0.965756058692932,0.0,355.9920654296875,335.0,60933.96875,0.0,4958.11279296875,1.0,279.1424560546875,283.0088806152344,295.9056701660156,299.7858581542969,293.1499938964844,293.1499938964844,278.8500061035156,33802.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356998205184937,1.0,0.0,0.0,3.767645835876465,3.7676706314086914,9.471820021644816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.5908203125,0.0,1651.0670166015625,1895.4371337890625,0.0,3733.2724609375,0.9303053021430968,1.0,0.0,3.0,1.0,0.0
18201900,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.71830153465271,0.3754757344722748,0.3466704785823822,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8579323887825012,0.6596605777740479,0.8212377429008484,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.858526885509491,0.661740779876709,0.4675730466842651,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7634325623512268,0.4582316875457763,0.4426704943180084,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6232373714447021,0.2427719682455063,1.1382662057876587,284.8748779296875,284.95001220703125,302.04998779296875,292.9208374023437,298.4258728027344,297.1608581542969,284.8729858398437,1.0,0.7508640885353088,0.3473915755748749,0.3473915755748749,1.0,1.0,-3.6353840827941895,0.9393733739852904,2.6960108280181885,0.1204742640256881,0.8773427605628967,0.8773427605628967,0.0,351.04937744140625,335.0,61821.6328125,0.0,4920.85546875,1.0,278.89508056640625,282.85760498046875,295.9527282714844,299.99542236328125,293.1499938964844,293.1499938964844,278.8500061035156,37695.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417292475700378,1.0,0.0,0.0,3.734251737594605,3.73427677154541,9.304658874498272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6201171875,0.0,1641.920654296875,1895.4371337890625,0.0,3788.15673828125,0.9233312010765076,1.0,0.0,3.0,1.0,0.0
18201960,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7198596000671387,0.3748958110809326,0.3459834158420563,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8598222136497498,0.658410906791687,0.8194995522499084,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8609557151794434,0.6617763042449951,0.4674637019634247,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.765377402305603,0.4578591585159302,0.4421581327915191,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.624700129032135,0.2425963431596756,1.1367080211639404,284.8955078125,284.95001220703125,302.04998779296875,292.9145202636719,298.4228210449219,297.1580810546875,284.8970031738281,1.0,0.7479913830757141,0.3472430109977722,0.3472430109977722,1.0,1.0,-3.630329370498657,0.9373323917388916,2.6929969787597656,0.1195913925766944,0.8686723113059998,0.8686723113059998,0.0,346.1826171875,323.0,61514.3828125,0.0,4876.1708984375,1.0,278.8567199707031,282.8822021484375,295.9364013671875,299.9238586425781,293.1499938964844,293.1499938964844,279.1499938964844,39030.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943661630153656,1.0,0.0,0.0,3.6502280235290527,3.6502525806427,8.890644949133275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.2451171875,0.0,1556.098388671875,1895.4371337890625,0.0,3805.68603515625,0.9076834321022034,1.0,0.0,3.0,1.0,0.0
18202020,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.724301815032959,0.3748704791069031,0.3452889919281006,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8651592135429382,0.6571974754333496,0.8170555233955383,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8674681782722473,0.6632781624794006,0.4679351150989532,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7706605195999146,0.4580380320549011,0.4416597783565521,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6286312937736511,0.2427995055913925,1.1348392963409424,285.000244140625,284.95001220703125,302.04998779296875,292.899658203125,298.423828125,297.16162109375,284.9994506835937,1.0,0.7421125173568726,0.3469458520412445,0.3469458520412445,1.0,1.0,-3.624941110610962,0.9347293376922609,2.690211772918701,0.1180498003959655,0.9589505791664124,0.9589505791664124,0.0,334.8792724609375,311.0,60672.73828125,0.0,4790.8232421875,1.0,279.1423034667969,283.01251220703125,295.8782653808594,299.7432556152344,293.1499938964844,293.1499938964844,278.8500061035156,33827.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357803463935852,1.0,0.0,0.0,3.747794151306152,3.7478187084198,9.372269005325506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5732421875,0.0,1628.0238037109375,1895.4371337890625,0.0,3734.007568359375,0.9258524775505066,1.0,0.0,3.0,1.0,0.0
18202080,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.724301815032959,0.3748704791069031,0.3452889919281006,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8651592135429382,0.6571974754333496,0.8170555233955383,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8674681782722473,0.6632781624794006,0.4679351150989532,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7706605195999146,0.4580380320549011,0.4416597783565521,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6286312937736511,0.2427995055913925,1.1348392963409424,285.000244140625,284.95001220703125,302.04998779296875,292.899658203125,298.423828125,297.16162109375,284.9994506835937,1.0,0.7421125173568726,0.3469458520412445,0.3469458520412445,1.0,1.0,-3.624941110610962,0.9347293376922609,2.690211772918701,0.1180498003959655,0.9589505791664124,0.9589505791664124,0.0,334.8792724609375,311.0,60672.73828125,0.0,4790.8232421875,1.0,279.1423034667969,283.01251220703125,295.8782653808594,299.7432556152344,293.1499938964844,293.1499938964844,278.8500061035156,33827.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357803463935852,1.0,0.0,0.0,3.747794151306152,3.7478187084198,9.372269005325506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5732421875,0.0,1628.0238037109375,1895.4371337890625,0.0,3734.007568359375,0.9258524775505066,1.0,0.0,3.0,1.0,0.0
18202140,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7286484241485596,0.3739209473133087,0.3442776203155517,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8705925941467285,0.65494304895401,0.8141422867774963,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8740427494049072,0.6634942889213562,0.468018114566803,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7760531306266785,0.4574804008007049,0.4409303367137909,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6326605081558228,0.2426414638757705,1.132710576057434,284.89703369140625,284.95001220703125,302.04998779296875,292.882080078125,298.4192810058594,297.1579284667969,284.8982849121094,1.0,0.7359738945960999,0.3466487228870392,0.3466487228870392,1.0,1.0,-3.617699384689331,0.9315491914749146,2.686150312423706,0.116600401699543,0.8639088869094849,0.8639088869094849,0.0,323.6791076660156,299.0,61226.7421875,0.0,4701.13623046875,1.0,278.8568420410156,282.8888854980469,295.9038391113281,299.87420654296875,293.1499938964844,293.1499938964844,279.1499938964844,39044.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437655210494996,1.0,0.0,0.0,3.6275439262390137,3.627568244934082,8.780487519288727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.5888671875,0.0,1530.964111328125,1895.4371337890625,0.0,3806.627197265625,0.9026095867156982,1.0,0.0,3.0,1.0,0.0
18202200,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7286484241485596,0.3739209473133087,0.3442776203155517,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8705925941467285,0.65494304895401,0.8141422867774963,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8740427494049072,0.6634942889213562,0.468018114566803,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7760531306266785,0.4574804008007049,0.4409303367137909,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6326605081558228,0.2426414638757705,1.132710576057434,284.89703369140625,284.95001220703125,302.04998779296875,292.882080078125,298.4192810058594,297.1579284667969,284.8982849121094,1.0,0.7359738945960999,0.3466487228870392,0.3466487228870392,1.0,1.0,-3.617699384689331,0.9315491914749146,2.686150312423706,0.116600401699543,0.8639088869094849,0.8639088869094849,0.0,323.6791076660156,299.0,61226.7421875,0.0,4701.13623046875,1.0,278.8568420410156,282.8888854980469,295.9038391113281,299.87420654296875,293.1499938964844,293.1499938964844,279.1499938964844,39044.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437655210494996,1.0,0.0,0.0,3.6275439262390137,3.627568244934082,8.780487519288727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.5888671875,0.0,1530.964111328125,1895.4371337890625,0.0,3806.627197265625,0.9026095867156982,1.0,0.0,3.0,1.0,0.0
18202260,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7338970303535461,0.3739294409751892,0.3435987830162048,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8771681785583496,0.6537656188011169,0.8117251992225647,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.881835401058197,0.6649366021156311,0.4684359133243561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7824521660804749,0.4576729536056518,0.4404269754886627,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6374255418777466,0.2429126799106598,1.1310532093048096,284.9993896484375,284.95001220703125,302.04998779296875,292.86199951171875,298.4207458496094,297.1618347167969,284.99859619140625,1.0,0.7297214269638062,0.3464071750640869,0.3464071750640869,1.0,1.0,-3.612539291381836,0.9291914701461792,2.683347702026367,0.1152724996209144,0.9526540040969848,0.9526540040969848,0.0,311.6885681152344,287.0,60395.0703125,0.0,4612.71923828125,1.0,279.14215087890625,283.016845703125,295.8409729003906,299.6893615722656,293.1499938964844,293.1499938964844,278.8500061035156,33805.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935961365699768,1.0,0.0,0.0,3.726337194442749,3.7263615131378174,9.26525956401747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.17578125,0.0,1603.0054931640625,1895.4371337890625,0.0,3735.6591796875,0.9210030436515808,1.0,0.0,3.0,1.0,0.0
18202320,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7338970303535461,0.3739294409751892,0.3435987830162048,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8771681785583496,0.6537656188011169,0.8117251992225647,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.881835401058197,0.6649366021156311,0.4684359133243561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7824521660804749,0.4576729536056518,0.4404269754886627,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6374255418777466,0.2429126799106598,1.1310532093048096,284.9993896484375,284.95001220703125,302.04998779296875,292.86199951171875,298.4207458496094,297.1618347167969,284.99859619140625,1.0,0.7297214269638062,0.3464071750640869,0.3464071750640869,1.0,1.0,-3.612539291381836,0.9291914701461792,2.683347702026367,0.1152724996209144,0.9526540040969848,0.9526540040969848,0.0,311.6885681152344,287.0,60395.0703125,0.0,4612.71923828125,1.0,279.14215087890625,283.016845703125,295.8409729003906,299.6893615722656,293.1499938964844,293.1499938964844,278.8500061035156,33805.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935961365699768,1.0,0.0,0.0,3.726337194442749,3.7263615131378174,9.26525956401747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.17578125,0.0,1603.0054931640625,1895.4371337890625,0.0,3735.6591796875,0.9210030436515808,1.0,0.0,3.0,1.0,0.0
18202380,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7390144467353821,0.3730140626430511,0.3425953686237335,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.883693277835846,0.6515563130378723,0.808827817440033,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8895275592803955,0.6650918126106262,0.4684585630893707,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7888177037239075,0.4571262001991272,0.4396863579750061,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6422591209411621,0.2428110390901565,1.129102349281311,284.8990478515625,284.95001220703125,302.04998779296875,292.8397827148437,298.4164123535156,297.1581115722656,284.8998718261719,1.0,0.723357081413269,0.346165657043457,0.346165657043457,1.0,1.0,-3.605449676513672,0.9262394905090332,2.6792101860046387,0.1140254139900207,0.8597413897514343,0.8597413897514343,0.0,300.1611022949219,275.0,60935.7890625,0.0,4522.07470703125,1.0,278.8577575683594,282.8960876464844,295.861328125,299.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,38903.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439911246299744,1.0,0.0,0.0,3.605348825454712,3.605372905731201,8.673370075484854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.40234375,0.0,1505.514404296875,1895.4371337890625,0.0,3808.671630859375,0.8976726531982422,1.0,0.0,3.0,1.0,0.0
18202440,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7390144467353821,0.3730140626430511,0.3425953686237335,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.883693277835846,0.6515563130378723,0.808827817440033,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8895275592803955,0.6650918126106262,0.4684585630893707,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7888177037239075,0.4571262001991272,0.4396863579750061,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6422591209411621,0.2428110390901565,1.129102349281311,284.8990478515625,284.95001220703125,302.04998779296875,292.8397827148437,298.4164123535156,297.1581115722656,284.8998718261719,1.0,0.723357081413269,0.346165657043457,0.346165657043457,1.0,1.0,-3.605449676513672,0.9262394905090332,2.6792101860046387,0.1140254139900207,0.8597413897514343,0.8597413897514343,0.0,300.1611022949219,275.0,60935.7890625,0.0,4522.07470703125,1.0,278.8577575683594,282.8960876464844,295.861328125,299.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,38903.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439911246299744,1.0,0.0,0.0,3.605348825454712,3.605372905731201,8.673370075484854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.40234375,0.0,1505.514404296875,1895.4371337890625,0.0,3808.671630859375,0.8976726531982422,1.0,0.0,3.0,1.0,0.0
18202500,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7417905330657959,0.3729593157768249,0.342103511095047,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8872241973876953,0.6509014964103699,0.8073880076408386,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8936556577682495,0.6657018065452576,0.468481570482254,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7922217845916748,0.4571543037891388,0.4392938315868377,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6448540091514587,0.2429154962301254,1.127977967262268,285.0093994140625,284.95001220703125,302.04998779296875,292.8279113769531,298.41656494140625,297.1593017578125,285.0102233886719,1.0,0.7200972437858582,0.3460448682308197,0.3460448682308197,1.0,1.0,-3.6017210483551025,0.9247137904167176,2.67700719833374,0.1132530644536018,0.935414969921112,0.935414969921112,0.0,294.2671813964844,275.0,60053.15625,0.0,4475.5927734375,1.0,279.1005859375,283.02996826171875,295.79803466796875,299.5897216796875,293.1499938964844,293.1499938964844,279.1499938964844,34438.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382120966911316,1.0,0.0,0.0,3.647322654724121,3.6473464965820312,8.876498327481386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.69140625,0.0,1518.5185546875,1895.4371337890625,0.0,3756.17529296875,0.9051328301429749,1.0,0.0,3.0,1.0,0.0
18202560,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7451795339584351,0.3730348944664001,0.3419288098812103,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8914389610290527,0.6504005193710327,0.8064420223236084,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8984963297843933,0.6664553284645081,0.4688214659690857,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7962391972541809,0.4573144018650055,0.4391787052154541,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6479616165161133,0.2431245446205139,1.12762713432312,284.9981689453125,284.95001220703125,302.04998779296875,292.81561279296875,298.4179077148437,297.1618957519531,284.9969787597656,1.0,0.7169551253318787,0.3459352552890777,0.3459352552890777,1.0,1.0,-3.6004812717437744,0.9239816665649414,2.676499605178833,0.1127672791481018,0.94627583026886,0.94627583026886,0.0,288.0122985839844,263.0,60107.421875,0.0,4433.74658203125,1.0,279.1429748535156,283.0205993652344,295.7941589355469,299.6254577636719,293.1499938964844,293.1499938964844,278.8500061035156,33720.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362690448760986,1.0,0.0,0.0,3.706330537796021,3.7063546180725098,9.166036534224986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3798828125,0.0,1579.426025390625,1895.4371337890625,0.0,3738.46630859375,0.9161643385887146,1.0,0.0,3.0,1.0,0.0
18202620,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7513038516044617,0.3721421957015991,0.3409448862075805,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8991307020187378,0.6482241749763489,0.8035833835601807,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9074721932411194,0.6665397882461548,0.4687980711460113,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8036092519760132,0.4567699432373047,0.438438355922699,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6538040637969971,0.2430637180805206,1.1258485317230225,284.8990478515625,284.95001220703125,302.04998779296875,292.7898254394531,298.41387939453125,297.1584777832031,284.9003601074219,1.0,0.7104759812355042,0.3457159996032715,0.3457159996032715,1.0,1.0,-3.5936033725738525,0.921168327331543,2.6724350452423096,0.1116175353527069,0.8543810844421387,0.8543810844421387,0.0,276.4001159667969,251.0,60622.58203125,0.0,4343.787109375,1.0,278.8577575683594,282.9022216796875,295.8119506835937,299.7458190917969,293.1499938964844,293.1499938964844,279.1499938964844,38993.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444308876991272,1.0,0.0,0.0,3.580456256866455,3.580480098724365,8.554015380468627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4638671875,0.0,1479.1380615234375,1895.4371337890625,0.0,3812.6552734375,0.892166793346405,1.0,0.0,3.0,1.0,0.0
18202680,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7513038516044617,0.3721421957015991,0.3409448862075805,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8991307020187378,0.6482241749763489,0.8035833835601807,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9074721932411194,0.6665397882461548,0.4687980711460113,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8036092519760132,0.4567699432373047,0.438438355922699,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6538040637969971,0.2430637180805206,1.1258485317230225,284.8990478515625,284.95001220703125,302.04998779296875,292.7898254394531,298.41387939453125,297.1584777832031,284.9003601074219,1.0,0.7104759812355042,0.3457159996032715,0.3457159996032715,1.0,1.0,-3.5936033725738525,0.921168327331543,2.6724350452423096,0.1116175353527069,0.8543810844421387,0.8543810844421387,0.0,276.4001159667969,251.0,60622.58203125,0.0,4343.787109375,1.0,278.8577575683594,282.9022216796875,295.8119506835937,299.7458190917969,293.1499938964844,293.1499938964844,279.1499938964844,38993.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444308876991272,1.0,0.0,0.0,3.580456256866455,3.580480098724365,8.554015380468627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4638671875,0.0,1479.1380615234375,1895.4371337890625,0.0,3812.6552734375,0.892166793346405,1.0,0.0,3.0,1.0,0.0
18202740,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7587094902992249,0.3721700608730316,0.3402937054634094,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9083727598190308,0.6470826268196106,0.8012293577194214,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9187195301055908,0.6678218245506287,0.4691113829612732,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8119803667068481,0.4569505453109741,0.437930703163147,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6607162952423096,0.2434096187353134,1.1245367527008057,284.9970397949219,284.95001220703125,302.04998779296875,292.7626647949219,298.415283203125,297.162109375,284.9961853027344,1.0,0.7039757966995239,0.3454967439174652,0.3454967439174652,1.0,1.0,-3.588820219039917,0.9190071821212769,2.6698131561279297,0.1104213595390319,0.9400742053985596,0.9400742053985596,0.0,264.2136535644531,239.0,59813.578125,0.0,4256.24560546875,1.0,279.141845703125,283.0251770019531,295.7423095703125,299.55517578125,293.1499938964844,293.1499938964844,278.8500061035156,33772.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368010759353638,1.0,0.0,0.0,3.682382583618164,3.682406425476074,9.047968774211768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1416015625,0.0,1552.678955078125,1895.4371337890625,0.0,3743.318115234375,0.9110172390937804,1.0,0.0,3.0,1.0,0.0
18202800,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7587094902992249,0.3721700608730316,0.3402937054634094,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9083727598190308,0.6470826268196106,0.8012293577194214,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9187195301055908,0.6678218245506287,0.4691113829612732,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8119803667068481,0.4569505453109741,0.437930703163147,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6607162952423096,0.2434096187353134,1.1245367527008057,284.9970397949219,284.95001220703125,302.04998779296875,292.7626647949219,298.415283203125,297.162109375,284.9961853027344,1.0,0.7039757966995239,0.3454967439174652,0.3454967439174652,1.0,1.0,-3.588820219039917,0.9190071821212769,2.6698131561279297,0.1104213595390319,0.9400742053985596,0.9400742053985596,0.0,264.2136535644531,239.0,59813.578125,0.0,4256.24560546875,1.0,279.141845703125,283.0251770019531,295.7423095703125,299.55517578125,293.1499938964844,293.1499938964844,278.8500061035156,33772.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368010759353638,1.0,0.0,0.0,3.682382583618164,3.682406425476074,9.047968774211768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1416015625,0.0,1552.678955078125,1895.4371337890625,0.0,3743.318115234375,0.9110172390937804,1.0,0.0,3.0,1.0,0.0
18202860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7661516666412354,0.3712977468967438,0.3393121063709259,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9182870388031006,0.6449378132820129,0.7983837723731995,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9302947521209716,0.667837917804718,0.4690265953540802,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8199482560157776,0.4564070701599121,0.4371779859066009,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6678290963172913,0.2433817833662033,1.12287437915802,284.9016418457031,284.95001220703125,302.04998779296875,292.734375,298.4114990234375,297.1589660644531,284.90234375,1.0,0.6973998546600342,0.3452864289283752,0.3452864289283752,1.0,1.0,-3.582007884979248,0.9162444472312928,2.6657633781433105,0.1092972531914711,0.8508022427558899,0.8508022427558899,0.0,252.596420288086,227.0,60317.33203125,0.0,4167.04345703125,1.0,278.8581237792969,282.9100036621094,295.7564697265625,299.670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38897.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449408650398254,1.0,0.0,0.0,3.5570642948150635,3.5570878982543945,8.442609669145895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.525390625,0.0,1453.3350830078125,1895.4371337890625,0.0,3817.273193359375,0.8869912624359131,1.0,0.0,3.0,1.0,0.0
18202920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7661516666412354,0.3712977468967438,0.3393121063709259,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9182870388031006,0.6449378132820129,0.7983837723731995,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9302947521209716,0.667837917804718,0.4690265953540802,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8199482560157776,0.4564070701599121,0.4371779859066009,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6678290963172913,0.2433817833662033,1.12287437915802,284.9016418457031,284.95001220703125,302.04998779296875,292.734375,298.4114990234375,297.1589660644531,284.90234375,1.0,0.6973998546600342,0.3452864289283752,0.3452864289283752,1.0,1.0,-3.582007884979248,0.9162444472312928,2.6657633781433105,0.1092972531914711,0.8508022427558899,0.8508022427558899,0.0,252.596420288086,227.0,60317.33203125,0.0,4167.04345703125,1.0,278.8581237792969,282.9100036621094,295.7564697265625,299.670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38897.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449408650398254,1.0,0.0,0.0,3.5570642948150635,3.5570878982543945,8.442609669145895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.525390625,0.0,1453.3350830078125,1895.4371337890625,0.0,3817.273193359375,0.8869912624359131,1.0,0.0,3.0,1.0,0.0
18202980,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7751954793930054,0.3713321983814239,0.3386748433113098,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.930445671081543,0.6438111066818237,0.7960608005523682,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.943757176399231,0.6690425872802734,0.4692921042442322,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8290899395942688,0.4565804898738861,0.4366700649261474,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6762736439704895,0.2437549978494644,1.1217023134231567,284.9959716796875,284.95001220703125,302.04998779296875,292.7052917480469,298.412841796875,297.16241455078125,284.9951171875,1.0,0.6908103823661804,0.3450761437416076,0.3450761437416076,1.0,1.0,-3.577380895614624,0.9141620993614196,2.6632189750671387,0.1081384494900703,0.933940887451172,0.933940887451172,0.0,240.3998260498047,215.0,59517.98046875,0.0,4080.354736328125,1.0,279.14166259765625,283.0295715332031,295.6850280761719,299.47918701171875,293.1499938964844,293.1499938964844,278.8500061035156,33754.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373427033424376,1.0,0.0,0.0,3.659847497940064,3.6598711013793945,8.93756578079774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.1708984375,0.0,1527.3045654296875,1895.4371337890625,0.0,3748.255126953125,0.9059295654296876,1.0,0.0,3.0,1.0,0.0
18203040,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7751954793930054,0.3713321983814239,0.3386748433113098,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.930445671081543,0.6438111066818237,0.7960608005523682,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.943757176399231,0.6690425872802734,0.4692921042442322,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8290899395942688,0.4565804898738861,0.4366700649261474,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6762736439704895,0.2437549978494644,1.1217023134231567,284.9959716796875,284.95001220703125,302.04998779296875,292.7052917480469,298.412841796875,297.16241455078125,284.9951171875,1.0,0.6908103823661804,0.3450761437416076,0.3450761437416076,1.0,1.0,-3.577380895614624,0.9141620993614196,2.6632189750671387,0.1081384494900703,0.933940887451172,0.933940887451172,0.0,240.3998260498047,215.0,59517.98046875,0.0,4080.354736328125,1.0,279.14166259765625,283.0295715332031,295.6850280761719,299.47918701171875,293.1499938964844,293.1499938964844,278.8500061035156,33754.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373427033424376,1.0,0.0,0.0,3.659847497940064,3.6598711013793945,8.93756578079774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.1708984375,0.0,1527.3045654296875,1895.4371337890625,0.0,3748.255126953125,0.9059295654296876,1.0,0.0,3.0,1.0,0.0
18203100,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7800122499465942,0.3709590137004852,0.3383519351482391,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.936860978603363,0.6428163647651672,0.7949021458625793,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9506118893623352,0.6690770387649536,0.4693970084190368,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8339122533798218,0.456367552280426,0.4364355206489563,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6808064579963684,0.2438016831874847,1.121313452720642,284.8761291503906,284.95001220703125,302.04998779296875,292.6905212402344,298.4115600585937,297.1615905761719,284.8753662109375,1.0,0.6875520348548889,0.3449710011482239,0.3449710011482239,1.0,1.0,-3.575303554534912,0.913187861442566,2.662115812301636,0.107705645263195,0.8489845991134644,0.8489845991134644,0.0,234.40283203125,215.0,60286.76953125,0.0,4038.3125,1.0,278.8981018066406,282.8882141113281,295.72344970703125,299.6728210449219,293.1499938964844,293.1499938964844,278.8500061035156,38242.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435134530067444,1.0,0.0,0.0,3.614427328109741,3.614451408386232,8.71710540195636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0703125,0.0,1510.5653076171875,1895.4371337890625,0.0,3804.3427734375,0.8967159390449524,1.0,0.0,3.0,1.0,0.0
18203160,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.784386932849884,0.3704802095890045,0.3377112448215484,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9426855444908142,0.6416991353034973,0.7932536005973816,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9567321538925172,0.6689432859420776,0.4691440463066101,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8383828401565552,0.4560402631759643,0.4359194338321686,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6850040555000305,0.2437654137611389,1.1201939582824707,284.9029541015625,284.95001220703125,302.04998779296875,292.6756591796875,298.4093933105469,297.1596374511719,284.9041442871094,1.0,0.6841464042663574,0.3448836505413055,0.3448836505413055,1.0,1.0,-3.570737600326538,0.9115080237388612,2.659229516983032,0.1070704013109207,0.8464854955673218,0.8464854955673218,0.0,228.77207946777344,218.0,59992.12890625,0.0,3992.129638671875,1.0,278.857666015625,282.9176330566406,295.6985168457031,299.5924987792969,293.1499938964844,293.1499938964844,279.1499938964844,39062.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455349445343018,1.0,0.0,0.0,3.530313014984131,3.530336380004883,8.316100092997658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.169921875,0.0,1426.202392578125,1895.4371337890625,0.0,3822.6494140625,0.8812530040740967,1.0,0.0,3.0,1.0,0.0
18203220,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7889215350151062,0.3704994916915893,0.3373253643512726,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9481895565986632,0.6405795216560364,0.79129558801651,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9630097150802612,0.6699925065040588,0.469497948884964,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8429973721504211,0.4561968743801117,0.435670793056488,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6894580721855164,0.2441608160734176,1.1204382181167605,284.99627685546875,284.95001220703125,302.04998779296875,292.645751953125,298.4109191894531,297.16290283203125,284.9954833984375,1.0,0.6816406846046448,0.3447089493274688,0.3447089493274688,1.0,1.0,-3.568868398666382,0.910387396812439,2.6584811210632324,0.1061859205365181,0.9293448328971864,0.9293448328971864,0.0,223.5345764160156,221.0,59259.37890625,0.0,3955.40234375,1.0,279.1414794921875,283.0346984863281,295.6257019042969,299.4023132324219,293.1499938964844,293.1499938964844,278.8500061035156,33688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379338026046752,1.0,0.0,0.0,3.6389453411102295,3.638968944549561,8.835769449433428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.408203125,0.0,1503.6612548828125,1895.4371337890625,0.0,3753.640869140625,0.9011910557746888,1.0,0.0,3.0,1.0,0.0
18203280,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7889215350151062,0.3704994916915893,0.3373253643512726,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9481895565986632,0.6405795216560364,0.79129558801651,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9630097150802612,0.6699925065040588,0.469497948884964,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8429973721504211,0.4561968743801117,0.435670793056488,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6894580721855164,0.2441608160734176,1.1204382181167605,284.99627685546875,284.95001220703125,302.04998779296875,292.645751953125,298.4109191894531,297.16290283203125,284.9954833984375,1.0,0.6816406846046448,0.3447089493274688,0.3447089493274688,1.0,1.0,-3.568868398666382,0.910387396812439,2.6584811210632324,0.1061859205365181,0.9293448328971864,0.9293448328971864,0.0,223.5345764160156,221.0,59259.37890625,0.0,3955.40234375,1.0,279.1414794921875,283.0346984863281,295.6257019042969,299.4023132324219,293.1499938964844,293.1499938964844,278.8500061035156,33688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379338026046752,1.0,0.0,0.0,3.6389453411102295,3.638968944549561,8.835769449433428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.408203125,0.0,1503.6612548828125,1895.4371337890625,0.0,3753.640869140625,0.9011910557746888,1.0,0.0,3.0,1.0,0.0
