time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7890517711639404,0.3695738613605499,0.3367002010345459,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9479894042015076,0.6384416818618774,0.7890006899833679,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9638145565986632,0.6697475910186768,0.4695498645305633,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8433870077133179,0.4555970430374145,0.4352878332138061,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6901108622550964,0.24412901699543,1.1207958459854126,284.9054260253906,284.95001220703125,302.04998779296875,292.6158752441406,298.4076538085937,297.1598815917969,284.906005859375,1.0,0.6809487342834473,0.3445342779159546,0.3445342779159546,1.0,1.0,-3.566032648086548,0.908961057662964,2.657071590423584,0.105459876358509,0.8445744514465332,0.8445744514465332,0.0,222.75112915039065,224.0,59799.74609375,0.0,3943.34326171875,1.0,278.85845947265625,282.9232177734375,295.638916015625,299.5184936523437,293.1499938964844,293.1499938964844,279.1499938964844,38749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462622404098512,1.0,0.0,0.0,3.515667200088501,3.515690326690674,8.247242817560618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5458984375,0.0,1408.604736328125,1895.4371337890625,0.0,3829.22802734375,0.8777351975440979,1.0,0.0,3.0,1.0,0.0
18203400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7890517711639404,0.3695738613605499,0.3367002010345459,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9479894042015076,0.6384416818618774,0.7890006899833679,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9638145565986632,0.6697475910186768,0.4695498645305633,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8433870077133179,0.4555970430374145,0.4352878332138061,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6901108622550964,0.24412901699543,1.1207958459854126,284.9054260253906,284.95001220703125,302.04998779296875,292.6158752441406,298.4076538085937,297.1598815917969,284.906005859375,1.0,0.6809487342834473,0.3445342779159546,0.3445342779159546,1.0,1.0,-3.566032648086548,0.908961057662964,2.657071590423584,0.105459876358509,0.8445744514465332,0.8445744514465332,0.0,222.75112915039065,224.0,59799.74609375,0.0,3943.34326171875,1.0,278.85845947265625,282.9232177734375,295.638916015625,299.5184936523437,293.1499938964844,293.1499938964844,279.1499938964844,38749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462622404098512,1.0,0.0,0.0,3.515667200088501,3.515690326690674,8.247242817560618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5458984375,0.0,1408.604736328125,1895.4371337890625,0.0,3829.22802734375,0.8777351975440979,1.0,0.0,3.0,1.0,0.0
18203460,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7882241606712341,0.3694674968719482,0.3364319503307342,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9464112520217896,0.6372422575950623,0.787264883518219,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.963361918926239,0.6706273555755615,0.4699659645557403,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8427167534828186,0.4556481838226318,0.4351815283298492,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.68976229429245,0.244427740573883,1.1217440366744995,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4084777832031,297.1620788574219,284.99566650390625,1.0,0.6812682747840881,0.3443540036678314,0.3443540036678314,1.0,1.0,-3.565608263015747,0.90826416015625,2.657344102859497,0.1047056838870048,0.9266034364700316,0.9266034364700316,0.0,223.3561248779297,227.0,59082.2890625,0.0,3945.95263671875,1.0,279.141357421875,283.0380249023437,295.56707763671875,299.3316345214844,293.1499938964844,293.1499938964844,278.8500061035156,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388918876647948,1.0,0.0,0.0,3.624911785125733,3.624935150146485,8.767750045990397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.69140625,0.0,1487.7078857421875,1895.4371337890625,0.0,3762.3642578125,0.8979781866073608,1.0,0.0,3.0,1.0,0.0
18203520,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7882241606712341,0.3694674968719482,0.3364319503307342,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9464112520217896,0.6372422575950623,0.787264883518219,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.963361918926239,0.6706273555755615,0.4699659645557403,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8427167534828186,0.4556481838226318,0.4351815283298492,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.68976229429245,0.244427740573883,1.1217440366744995,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4084777832031,297.1620788574219,284.99566650390625,1.0,0.6812682747840881,0.3443540036678314,0.3443540036678314,1.0,1.0,-3.565608263015747,0.90826416015625,2.657344102859497,0.1047056838870048,0.9266034364700316,0.9266034364700316,0.0,223.3561248779297,227.0,59082.2890625,0.0,3945.95263671875,1.0,279.141357421875,283.0380249023437,295.56707763671875,299.3316345214844,293.1499938964844,293.1499938964844,278.8500061035156,33614.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388918876647948,1.0,0.0,0.0,3.624911785125733,3.624935150146485,8.767750045990397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.69140625,0.0,1487.7078857421875,1895.4371337890625,0.0,3762.3642578125,0.8979781866073608,1.0,0.0,3.0,1.0,0.0
18203580,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7855166792869568,0.3684465885162353,0.3358248174190521,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9424713253974916,0.6350460052490234,0.7850420475006104,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9606542587280272,0.6702338457107544,0.469998300075531,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.840309739112854,0.4549596905708313,0.4348265826702118,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6878489255905151,0.2443058043718338,1.1222394704818726,284.9058837890625,284.95001220703125,302.04998779296875,292.5572509765625,298.4048156738281,297.15850830078125,284.90643310546875,1.0,0.6820496916770935,0.3441737294197082,0.3441737294197082,1.0,1.0,-3.563037395477295,0.9069027304649352,2.656134605407715,0.1039642617106437,0.8422925472259521,0.8422925472259521,0.0,225.57058715820312,230.0,59618.68359375,0.0,3952.8310546875,1.0,278.85858154296875,282.9268798828125,295.5806884765625,299.4481506347656,293.1499938964844,293.1499938964844,279.1499938964844,38719.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473052024841307,1.0,0.0,0.0,3.502028703689575,3.502051830291748,8.183379804904689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9912109375,0.0,1394.21630859375,1895.4371337890625,0.0,3838.6533203125,0.8746935129165649,1.0,0.0,3.0,1.0,0.0
18203640,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7855166792869568,0.3684465885162353,0.3358248174190521,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9424713253974916,0.6350460052490234,0.7850420475006104,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9606542587280272,0.6702338457107544,0.469998300075531,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.840309739112854,0.4549596905708313,0.4348265826702118,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6878489255905151,0.2443058043718338,1.1222394704818726,284.9058837890625,284.95001220703125,302.04998779296875,292.5572509765625,298.4048156738281,297.15850830078125,284.90643310546875,1.0,0.6820496916770935,0.3441737294197082,0.3441737294197082,1.0,1.0,-3.563037395477295,0.9069027304649352,2.656134605407715,0.1039642617106437,0.8422925472259521,0.8422925472259521,0.0,225.57058715820312,230.0,59618.68359375,0.0,3952.8310546875,1.0,278.85858154296875,282.9268798828125,295.5806884765625,299.4481506347656,293.1499938964844,293.1499938964844,279.1499938964844,38719.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473052024841307,1.0,0.0,0.0,3.502028703689575,3.502051830291748,8.183379804904689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.9912109375,0.0,1394.21630859375,1895.4371337890625,0.0,3838.6533203125,0.8746935129165649,1.0,0.0,3.0,1.0,0.0
18203700,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7840836048126221,0.3683044612407684,0.3355395197868347,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.940367579460144,0.6343612670898438,0.7839592099189758,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9591662287712096,0.6705212593078613,0.4700208604335785,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8390111923217773,0.4548962414264679,0.4346411526203155,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.686772882938385,0.2443786859512329,1.1223437786102295,285.0099792480469,284.95001220703125,302.04998779296875,292.54302978515625,298.4045104980469,297.15875244140625,285.0104064941406,1.0,0.6824954152107239,0.3440835773944855,0.3440835773944855,1.0,1.0,-3.561615228652954,0.9061861038208008,2.6554291248321533,0.103453554213047,0.91495019197464,0.91495019197464,0.0,226.7837371826172,230.0,58825.30859375,0.0,3956.5703125,1.0,279.09814453125,283.0527038574219,295.5147399902344,299.2269592285156,293.1499938964844,293.1499938964844,279.1499938964844,34133.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416846632957458,1.0,0.0,0.0,3.5507726669311523,3.550795316696167,8.412769716414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7900390625,0.0,1411.965576171875,1895.4371337890625,0.0,3787.751953125,0.8833637833595276,1.0,0.0,3.0,1.0,0.0
18203760,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7832036018371582,0.3682612776756286,0.3355381190776825,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9388927817344666,0.6337960958480835,0.7833176255226135,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9582842588424684,0.6709179282188416,0.4703337550163269,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8381868600845337,0.4549363255500793,0.434706836938858,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6861416697502136,0.2445311844348907,1.12312912940979,284.9952392578125,284.95001220703125,302.04998779296875,292.529052734375,298.405029296875,297.1600036621094,284.9941101074219,1.0,0.683106541633606,0.3439859449863434,0.3439859449863434,1.0,1.0,-3.562417984008789,0.9061248898506165,2.6562929153442383,0.1031446605920791,0.9229319095611572,0.9229319095611572,0.0,227.7649841308593,233.0,58905.86328125,0.0,3964.60595703125,1.0,279.14215087890625,283.0397033691406,295.5087585449219,299.2615966796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398272633552552,1.0,0.0,0.0,3.6136178970336914,3.613641023635864,8.713201395949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.6025390625,0.0,1474.7877197265625,1895.4371337890625,0.0,3770.8740234375,0.8951592445373535,1.0,0.0,3.0,1.0,0.0
18203820,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7798266410827637,0.367185115814209,0.3349157869815826,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.933969795703888,0.6315739750862122,0.781110405921936,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9545223712921144,0.670263409614563,0.4702276885509491,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8351321816444397,0.4541921019554138,0.4343345761299133,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6835957765579224,0.2443570643663406,1.1235408782958984,284.90631103515625,284.95001220703125,302.04998779296875,292.50201416015625,298.4011535644531,297.1562194824219,284.9070129394531,1.0,0.684242308139801,0.3437907099723816,0.3437907099723816,1.0,1.0,-3.559555530548096,0.9046286344528198,2.654927015304565,0.1023081392049789,0.8396622538566589,0.8396622538566589,0.0,230.79901123046875,236.0,59418.66796875,0.0,3975.6953125,1.0,278.8582763671875,282.9310607910156,295.5252380371094,299.3793029785156,293.1499938964844,293.1499938964844,279.1499938964844,38803.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481930732727052,1.0,0.0,0.0,3.486260414123535,3.486283302307129,8.109852274174045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.2724609375,0.0,1378.552978515625,1895.4371337890625,0.0,3846.669189453125,0.8712834715843201,1.0,0.0,3.0,1.0,0.0
18203880,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7798266410827637,0.367185115814209,0.3349157869815826,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.933969795703888,0.6315739750862122,0.781110405921936,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9545223712921144,0.670263409614563,0.4702276885509491,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8351321816444397,0.4541921019554138,0.4343345761299133,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6835957765579224,0.2443570643663406,1.1235408782958984,284.90631103515625,284.95001220703125,302.04998779296875,292.50201416015625,298.4011535644531,297.1562194824219,284.9070129394531,1.0,0.684242308139801,0.3437907099723816,0.3437907099723816,1.0,1.0,-3.559555530548096,0.9046286344528198,2.654927015304565,0.1023081392049789,0.8396622538566589,0.8396622538566589,0.0,230.79901123046875,236.0,59418.66796875,0.0,3975.6953125,1.0,278.8582763671875,282.9310607910156,295.5252380371094,299.3793029785156,293.1499938964844,293.1499938964844,279.1499938964844,38803.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481930732727052,1.0,0.0,0.0,3.486260414123535,3.486283302307129,8.109852274174045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.2724609375,0.0,1378.552978515625,1895.4371337890625,0.0,3846.669189453125,0.8712834715843201,1.0,0.0,3.0,1.0,0.0
18203940,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.777199387550354,0.3669465482234955,0.3346022665500641,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9299137592315674,0.6302947402000427,0.7793811559677124,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9515371918678284,0.6706871390342712,0.4703954756259918,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8327075242996216,0.454115480184555,0.4341860711574554,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6815844178199768,0.2445407807826995,1.1243277788162231,284.9945678710937,284.95001220703125,302.04998779296875,292.47637939453125,298.4010314941406,297.1573486328125,284.9937744140625,1.0,0.6854524612426758,0.3435954451560974,0.3435954451560974,1.0,1.0,-3.558539628982544,0.9037060141563416,2.6548335552215576,0.1014070659875869,0.9192923903465272,0.9192923903465272,0.0,233.42413330078125,239.0,58715.421875,0.0,3989.05126953125,1.0,279.14111328125,283.0428771972656,295.4560852050781,299.1955261230469,293.1499938964844,293.1499938964844,278.8500061035156,33616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405769109725952,1.0,0.0,0.0,3.597670555114746,3.59769344329834,8.636465622657852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.388671875,0.0,1458.14892578125,1895.4371337890625,0.0,3777.689208984375,0.8918573260307312,1.0,0.0,3.0,1.0,0.0
18204000,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.777199387550354,0.3669465482234955,0.3346022665500641,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9299137592315674,0.6302947402000427,0.7793811559677124,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9515371918678284,0.6706871390342712,0.4703954756259918,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8327075242996216,0.454115480184555,0.4341860711574554,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6815844178199768,0.2445407807826995,1.1243277788162231,284.9945678710937,284.95001220703125,302.04998779296875,292.47637939453125,298.4010314941406,297.1573486328125,284.9937744140625,1.0,0.6854524612426758,0.3435954451560974,0.3435954451560974,1.0,1.0,-3.558539628982544,0.9037060141563416,2.6548335552215576,0.1014070659875869,0.9192923903465272,0.9192923903465272,0.0,233.42413330078125,239.0,58715.421875,0.0,3989.05126953125,1.0,279.14111328125,283.0428771972656,295.4560852050781,299.1955261230469,293.1499938964844,293.1499938964844,278.8500061035156,33616.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405769109725952,1.0,0.0,0.0,3.597670555114746,3.59769344329834,8.636465622657852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.388671875,0.0,1458.14892578125,1895.4371337890625,0.0,3777.689208984375,0.8918573260307312,1.0,0.0,3.0,1.0,0.0
18204060,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7737476825714111,0.365839421749115,0.3339457511901855,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9248451590538024,0.6280668377876282,0.7771558165550232,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9474420547485352,0.6698753237724304,0.4701564013957977,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8295766711235046,0.4533349871635437,0.4337758719921112,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6789466738700867,0.2443358600139618,1.1246123313903809,284.9068908691406,284.95001220703125,302.04998779296875,292.45245361328125,298.3973083496094,297.15380859375,284.9073181152344,1.0,0.6866396069526672,0.3434080183506012,0.3434080183506012,1.0,1.0,-3.555260181427002,0.9021089673042296,2.653151273727417,0.1005311012268066,0.8368809223175049,0.8368809223175049,0.0,236.6769561767578,242.0,59225.41015625,0.0,4000.36083984375,1.0,278.8588256835937,282.93505859375,295.4744873046875,299.3148803710937,293.1499938964844,293.1499938964844,279.1499938964844,38720.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948705792427063,1.0,0.0,0.0,3.4722936153411865,3.4723165035247803,8.045002459766692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.2373046875,0.0,1363.6683349609375,1895.4371337890625,0.0,3851.295166015625,0.8681313395500183,1.0,0.0,3.0,1.0,0.0
18204120,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7737476825714111,0.365839421749115,0.3339457511901855,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9248451590538024,0.6280668377876282,0.7771558165550232,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9474420547485352,0.6698753237724304,0.4701564013957977,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8295766711235046,0.4533349871635437,0.4337758719921112,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6789466738700867,0.2443358600139618,1.1246123313903809,284.9068908691406,284.95001220703125,302.04998779296875,292.45245361328125,298.3973083496094,297.15380859375,284.9073181152344,1.0,0.6866396069526672,0.3434080183506012,0.3434080183506012,1.0,1.0,-3.555260181427002,0.9021089673042296,2.653151273727417,0.1005311012268066,0.8368809223175049,0.8368809223175049,0.0,236.6769561767578,242.0,59225.41015625,0.0,4000.36083984375,1.0,278.8588256835937,282.93505859375,295.4744873046875,299.3148803710937,293.1499938964844,293.1499938964844,279.1499938964844,38720.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948705792427063,1.0,0.0,0.0,3.4722936153411865,3.4723165035247803,8.045002459766692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.2373046875,0.0,1363.6683349609375,1895.4371337890625,0.0,3851.295166015625,0.8681313395500183,1.0,0.0,3.0,1.0,0.0
18204180,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7711499929428101,0.3655687868595123,0.3336127698421478,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9208310842514038,0.6267759203910828,0.7754271030426025,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9443370699882508,0.6702004075050354,0.4702577888965606,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8271671533584595,0.4532241821289062,0.4336036443710327,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6769399642944336,0.2444937378168106,1.1253093481063845,284.9939270019531,284.95001220703125,302.04998779296875,292.4305419921875,298.397216796875,297.1549072265625,284.9931640625,1.0,0.6878617405891418,0.3432206213474273,0.3432206213474273,1.0,1.0,-3.554004669189453,0.9011396765708924,2.652865171432495,0.0996190682053566,0.915521800518036,0.915521800518036,0.0,239.39627075195312,245.0,58522.22265625,0.0,4013.646240234375,1.0,279.1410217285156,283.0458374023437,295.4092102050781,299.1350402832031,293.1499938964844,293.1499938964844,278.8500061035156,33616.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409077167510986,1.0,0.0,0.0,3.582956075668335,3.5829789638519287,8.565963867113169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7138671875,0.0,1442.3448486328125,1895.4371337890625,0.0,3780.6953125,0.888555645942688,1.0,0.0,3.0,1.0,0.0
18204240,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7711499929428101,0.3655687868595123,0.3336127698421478,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9208310842514038,0.6267759203910828,0.7754271030426025,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9443370699882508,0.6702004075050354,0.4702577888965606,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8271671533584595,0.4532241821289062,0.4336036443710327,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6769399642944336,0.2444937378168106,1.1253093481063845,284.9939270019531,284.95001220703125,302.04998779296875,292.4305419921875,298.397216796875,297.1549072265625,284.9931640625,1.0,0.6878617405891418,0.3432206213474273,0.3432206213474273,1.0,1.0,-3.554004669189453,0.9011396765708924,2.652865171432495,0.0996190682053566,0.915521800518036,0.915521800518036,0.0,239.39627075195312,245.0,58522.22265625,0.0,4013.646240234375,1.0,279.1410217285156,283.0458374023437,295.4092102050781,299.1350402832031,293.1499938964844,293.1499938964844,278.8500061035156,33616.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409077167510986,1.0,0.0,0.0,3.582956075668335,3.5829789638519287,8.565963867113169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7138671875,0.0,1442.3448486328125,1895.4371337890625,0.0,3780.6953125,0.888555645942688,1.0,0.0,3.0,1.0,0.0
18204300,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7697760462760925,0.3650504648685455,0.3334275782108307,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9187397360801696,0.6257139444351196,0.7745457291603088,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9426588416099548,0.6698220372200012,0.4702793657779693,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8258998394012451,0.4528706669807434,0.4335218071937561,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6759037971496582,0.2444225400686264,1.1257814168930054,284.8788757324219,284.95001220703125,302.04998779296875,292.42041015625,298.3958740234375,297.1537475585937,284.8786315917969,1.0,0.6885169148445129,0.343126893043518,0.343126893043518,1.0,1.0,-3.5534684658050537,0.9006776213645935,2.6527907848358154,0.0992908477783203,0.8337675333023071,0.8337675333023071,0.0,240.86997985839844,245.0,59259.04296875,0.0,4021.20166015625,1.0,278.89990234375,282.91015625,295.45233154296875,299.3311767578125,293.1499938964844,293.1499938964844,278.8500061035156,38345.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94697767496109,1.0,0.0,0.0,3.534055233001709,3.534078598022461,8.333740879606921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.677734375,0.0,1424.952392578125,1895.4371337890625,0.0,3835.6943359375,0.8788621425628662,1.0,0.0,3.0,1.0,0.0
18204360,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7678205966949463,0.3644434809684753,0.3329413831233978,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9159749150276184,0.6245524883270264,0.7732084393501282,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9402279257774352,0.6693230867385864,0.469972550868988,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8241218328475952,0.4524205327033996,0.4331727921962738,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6743857264518738,0.2442700862884521,1.1255158185958862,284.9075927734375,284.95001220703125,302.04998779296875,292.4108581542969,298.393798828125,297.1517028808594,284.9084167480469,1.0,0.6890411972999573,0.3430475294589996,0.3430475294589996,1.0,1.0,-3.550539255142212,0.8995310068130493,2.651008367538452,0.0987589284777641,0.8342211842536926,0.8342211842536926,0.0,242.685287475586,248.0,59012.921875,0.0,4024.653564453125,1.0,278.8586730957031,282.9400329589844,295.4323425292969,299.2582397460937,293.1499938964844,293.1499938964844,279.1499938964844,38831.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488636255264282,1.0,0.0,0.0,3.455106496810913,3.455129146575928,7.96555696069845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.18798828125,0.0,1347.012451171875,1895.4371337890625,0.0,3852.71923828125,0.8644411563873291,1.0,0.0,3.0,1.0,0.0
18204420,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.765312135219574,0.364147275686264,0.3325861990451813,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9121748805046082,0.6232551336288452,0.7714735865592957,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9371210932731628,0.669577419757843,0.4700255095958709,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8217648863792419,0.4522823989391327,0.4329759180545807,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6724420785903931,0.244409441947937,1.1261332035064695,284.9934387207031,284.95001220703125,302.04998779296875,292.3937683105469,298.3938293457031,297.1528015136719,284.99267578125,1.0,0.6902461647987366,0.3428887724876404,0.3428887724876404,1.0,1.0,-3.549067974090576,0.8985879421234131,2.650480031967163,0.0979146733880043,0.9120774865150452,0.9120774865150452,0.0,245.4308624267578,251.0,58336.2421875,0.0,4037.51171875,1.0,279.140869140625,283.0488586425781,295.37139892578125,299.0837707519531,293.1499938964844,293.1499938964844,278.8500061035156,33603.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408369660377502,1.0,0.0,0.0,3.5686793327331543,3.568701982498169,8.497835324305925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2197265625,0.0,1427.03515625,1895.4371337890625,0.0,3780.052490234375,0.8853446245193481,1.0,0.0,3.0,1.0,0.0
18204480,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.765312135219574,0.364147275686264,0.3325861990451813,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9121748805046082,0.6232551336288452,0.7714735865592957,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9371210932731628,0.669577419757843,0.4700255095958709,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8217648863792419,0.4522823989391327,0.4329759180545807,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6724420785903931,0.244409441947937,1.1261332035064695,284.9934387207031,284.95001220703125,302.04998779296875,292.3937683105469,298.3938293457031,297.1528015136719,284.99267578125,1.0,0.6902461647987366,0.3428887724876404,0.3428887724876404,1.0,1.0,-3.549067974090576,0.8985879421234131,2.650480031967163,0.0979146733880043,0.9120774865150452,0.9120774865150452,0.0,245.4308624267578,251.0,58336.2421875,0.0,4037.51171875,1.0,279.140869140625,283.0488586425781,295.37139892578125,299.0837707519531,293.1499938964844,293.1499938964844,278.8500061035156,33603.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408369660377502,1.0,0.0,0.0,3.5686793327331543,3.568701982498169,8.497835324305925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2197265625,0.0,1427.03515625,1895.4371337890625,0.0,3780.052490234375,0.8853446245193481,1.0,0.0,3.0,1.0,0.0
18204540,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7621186971664429,0.3630070686340332,0.33189457654953,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9076717495918274,0.6210383176803589,0.7692517638206482,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9330582022666932,0.6686406135559082,0.4696916341781616,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.81879061460495,0.451459139585495,0.4325208365917206,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6699880361557007,0.2441712170839309,1.1262621879577637,284.90838623046875,284.95001220703125,302.04998779296875,292.3795166015625,298.3906555175781,297.14990234375,284.9087219238281,1.0,0.6914035081863403,0.3427300155162811,0.3427300155162811,1.0,1.0,-3.545393943786621,0.8969653248786926,2.648428440093994,0.0970844179391861,0.8319036364555359,0.8319036364555359,0.0,248.7304229736328,254.0,58839.828125,0.0,4048.000732421875,1.0,278.8590393066406,282.9437866210937,295.3996276855469,299.2121887207031,293.1499938964844,293.1499938964844,279.1499938964844,38680.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485793113708496,1.0,0.0,0.0,3.442631721496582,3.4426543712615967,7.908141697043902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.162109375,0.0,1333.38037109375,1895.4371337890625,0.0,3850.154296875,0.8615545034408569,1.0,0.0,3.0,1.0,0.0
18204600,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7621186971664429,0.3630070686340332,0.33189457654953,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9076717495918274,0.6210383176803589,0.7692517638206482,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9330582022666932,0.6686406135559082,0.4696916341781616,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.81879061460495,0.451459139585495,0.4325208365917206,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6699880361557007,0.2441712170839309,1.1262621879577637,284.90838623046875,284.95001220703125,302.04998779296875,292.3795166015625,298.3906555175781,297.14990234375,284.9087219238281,1.0,0.6914035081863403,0.3427300155162811,0.3427300155162811,1.0,1.0,-3.545393943786621,0.8969653248786926,2.648428440093994,0.0970844179391861,0.8319036364555359,0.8319036364555359,0.0,248.7304229736328,254.0,58839.828125,0.0,4048.000732421875,1.0,278.8590393066406,282.9437866210937,295.3996276855469,299.2121887207031,293.1499938964844,293.1499938964844,279.1499938964844,38680.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485793113708496,1.0,0.0,0.0,3.442631721496582,3.4426543712615967,7.908141697043902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.162109375,0.0,1333.38037109375,1895.4371337890625,0.0,3850.154296875,0.8615545034408569,1.0,0.0,3.0,1.0,0.0
18204660,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7597261667251587,0.3626880347728729,0.3315259516239166,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.904222011566162,0.61973637342453,0.767522394657135,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9300158023834229,0.6688252091407776,0.4697043001651764,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8164868950843811,0.4512968957424164,0.4323070347309112,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6681318879127502,0.2442955076694488,1.126824975013733,284.99322509765625,284.95001220703125,302.04998779296875,292.368408203125,298.3908386230469,297.1510009765625,284.99249267578125,1.0,0.6925876140594482,0.3426066040992737,0.3426066040992737,1.0,1.0,-3.5437772274017334,0.8960866928100586,2.647690534591675,0.0963475033640861,0.9090768098831176,0.9090768098831176,0.0,251.4762115478516,257.0,58166.484375,0.0,4060.452880859375,1.0,279.1407775878906,283.0518798828125,295.3448791503906,299.04449462890625,293.1499938964844,293.1499938964844,278.8500061035156,33583.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403377175331116,1.0,0.0,0.0,3.555392503738404,3.555415391921997,8.434676601609681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.515625,0.0,1412.8284912109375,1895.4371337890625,0.0,3775.515380859375,0.8823513984680176,1.0,0.0,3.0,1.0,0.0
18204720,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7597261667251587,0.3626880347728729,0.3315259516239166,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.904222011566162,0.61973637342453,0.767522394657135,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9300158023834229,0.6688252091407776,0.4697043001651764,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8164868950843811,0.4512968957424164,0.4323070347309112,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6681318879127502,0.2442955076694488,1.126824975013733,284.99322509765625,284.95001220703125,302.04998779296875,292.368408203125,298.3908386230469,297.1510009765625,284.99249267578125,1.0,0.6925876140594482,0.3426066040992737,0.3426066040992737,1.0,1.0,-3.5437772274017334,0.8960866928100586,2.647690534591675,0.0963475033640861,0.9090768098831176,0.9090768098831176,0.0,251.4762115478516,257.0,58166.484375,0.0,4060.452880859375,1.0,279.1407775878906,283.0518798828125,295.3448791503906,299.04449462890625,293.1499938964844,293.1499938964844,278.8500061035156,33583.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403377175331116,1.0,0.0,0.0,3.555392503738404,3.555415391921997,8.434676601609681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.515625,0.0,1412.8284912109375,1895.4371337890625,0.0,3775.515380859375,0.8823513984680176,1.0,0.0,3.0,1.0,0.0
18204780,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7566783428192139,0.3615349233150482,0.3308199644088745,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9001671075820923,0.6175272464752197,0.7653050422668457,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9260563850402832,0.667829155921936,0.4693264663219452,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8135612607002258,0.4504569470882416,0.4318337738513946,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6657887101173401,0.2440457195043563,1.126896619796753,284.9092102050781,284.95001220703125,302.04998779296875,292.3607177734375,298.38800048828125,297.1483154296875,284.90948486328125,1.0,0.6937231421470642,0.3424831628799438,0.3424831628799438,1.0,1.0,-3.539946317672729,0.8945287466049194,2.6454176902771,0.0956300124526023,0.829936683177948,0.829936683177948,0.0,254.77340698242188,260.0,58675.33203125,0.0,4070.476318359375,1.0,278.8591613769531,282.9477233886719,295.3797607421875,299.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38643.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947871744632721,1.0,0.0,0.0,3.4298794269561768,3.4299018383026123,7.849663461456657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.6630859375,0.0,1320.374267578125,1895.4371337890625,0.0,3843.76904296875,0.8587119579315186,1.0,0.0,3.0,1.0,0.0
18204840,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7566783428192139,0.3615349233150482,0.3308199644088745,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9001671075820923,0.6175272464752197,0.7653050422668457,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9260563850402832,0.667829155921936,0.4693264663219452,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8135612607002258,0.4504569470882416,0.4318337738513946,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6657887101173401,0.2440457195043563,1.126896619796753,284.9092102050781,284.95001220703125,302.04998779296875,292.3607177734375,298.38800048828125,297.1483154296875,284.90948486328125,1.0,0.6937231421470642,0.3424831628799438,0.3424831628799438,1.0,1.0,-3.539946317672729,0.8945287466049194,2.6454176902771,0.0956300124526023,0.829936683177948,0.829936683177948,0.0,254.77340698242188,260.0,58675.33203125,0.0,4070.476318359375,1.0,278.8591613769531,282.9477233886719,295.3797607421875,299.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38643.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947871744632721,1.0,0.0,0.0,3.4298794269561768,3.4299018383026123,7.849663461456657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.6630859375,0.0,1320.374267578125,1895.4371337890625,0.0,3843.76904296875,0.8587119579315186,1.0,0.0,3.0,1.0,0.0
18204900,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.755283534526825,0.3613196909427643,0.3304919898509979,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8982892632484436,0.6168214082717896,0.7642332315444946,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9242486357688904,0.6678314208984375,0.4691659212112427,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8121901750564575,0.450317770242691,0.4315976798534393,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6646922826766968,0.2440620213747024,1.1268157958984375,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3876953125,297.1484375,285.0093994140625,1.0,0.6942468881607056,0.3424214422702789,0.3424214422702789,1.0,1.0,-3.5379793643951416,0.8937392234802246,2.644240140914917,0.0951549485325813,0.9003095626831055,0.9003095626831055,0.0,256.3004455566406,260.0,57932.23046875,0.0,4074.621826171875,1.0,279.09637451171875,283.0685729980469,295.3250732421875,298.9730834960937,293.1499938964844,293.1499938964844,279.1499938964844,33989.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417486190795898,1.0,0.0,0.0,3.4818081855773926,3.481830358505249,8.089152174761693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5673828125,0.0,1339.622314453125,1895.4371337890625,0.0,3788.33251953125,0.8679017424583435,1.0,0.0,3.0,1.0,0.0
18204960,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7543838620185852,0.3611959517002105,0.3304308950901031,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8969457745552063,0.616223156452179,0.7635697722434998,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9230906963348388,0.6679465174674988,0.4692899286746979,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8112698793411255,0.4502738714218139,0.4315983653068542,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6640083193778992,0.244157075881958,1.127396821975708,284.9927062988281,284.95001220703125,302.04998779296875,292.35675048828125,298.3882141113281,297.1494445800781,284.9916076660156,1.0,0.6948847770690918,0.3423643410205841,0.3423643410205841,1.0,1.0,-3.53813910484314,0.8936090469360352,2.6445300579071045,0.0949138402938842,0.90640527009964,0.90640527009964,0.0,257.5260009765625,263.0,58025.40625,0.0,4082.443359375,1.0,279.1415100097656,283.0538024902344,295.3312072753906,299.0199279785156,293.1499938964844,293.1499938964844,278.8500061035156,33469.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393434524536132,1.0,0.0,0.0,3.5460262298583984,3.546048879623413,8.390294397031539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.74609375,0.0,1402.1484375,1895.4371337890625,0.0,3766.47314453125,0.879937469959259,1.0,0.0,3.0,1.0,0.0
18205020,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7514833211898804,0.36002978682518,0.3297163546085357,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8930540680885315,0.614020586013794,0.7613644003868103,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.919287919998169,0.6668896675109863,0.4688736498355865,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8083621859550476,0.4494183361530304,0.4311127066612243,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6617795825004578,0.2438968271017074,1.1274274587631226,284.909912109375,284.95001220703125,302.04998779296875,292.35675048828125,298.38555908203125,297.14697265625,284.9101867675781,1.0,0.6960007548332214,0.342250108718872,0.342250108718872,1.0,1.0,-3.534198760986328,0.8920464515686035,2.6421523094177246,0.0942439138889312,0.8283896446228027,0.8283896446228027,0.0,260.8138732910156,266.0,58539.09375,0.0,4092.080810546875,1.0,278.8592834472656,282.9511413574219,295.3746337890625,299.1639404296875,293.1499938964844,293.1499938964844,279.1499938964844,38606.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466909170150756,1.0,0.0,0.0,3.4192233085632324,3.419245719909668,7.800963430781849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.9599609375,0.0,1309.52783203125,1895.4371337890625,0.0,3833.10302734375,0.8563282489776611,1.0,0.0,3.0,1.0,0.0
18205080,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7514833211898804,0.36002978682518,0.3297163546085357,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8930540680885315,0.614020586013794,0.7613644003868103,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.919287919998169,0.6668896675109863,0.4688736498355865,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8083621859550476,0.4494183361530304,0.4311127066612243,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6617795825004578,0.2438968271017074,1.1274274587631226,284.909912109375,284.95001220703125,302.04998779296875,292.35675048828125,298.38555908203125,297.14697265625,284.9101867675781,1.0,0.6960007548332214,0.342250108718872,0.342250108718872,1.0,1.0,-3.534198760986328,0.8920464515686035,2.6421523094177246,0.0942439138889312,0.8283896446228027,0.8283896446228027,0.0,260.8138732910156,266.0,58539.09375,0.0,4092.080810546875,1.0,278.8592834472656,282.9511413574219,295.3746337890625,299.1639404296875,293.1499938964844,293.1499938964844,279.1499938964844,38606.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466909170150756,1.0,0.0,0.0,3.4192233085632324,3.419245719909668,7.800963430781849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.9599609375,0.0,1309.52783203125,1895.4371337890625,0.0,3833.10302734375,0.8563282489776611,1.0,0.0,3.0,1.0,0.0
18205140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7492972612380981,0.3596705496311188,0.3293168842792511,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8899505734443665,0.6127130389213562,0.7596370577812195,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9164533019065856,0.6669383645057678,0.4687981307506561,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8060665726661682,0.4492156207561493,0.4308652281761169,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6600854992866516,0.2439966201782226,1.1278908252716064,284.9931945800781,284.95001220703125,302.04998779296875,292.36102294921875,298.38580322265625,297.1481018066406,284.9924621582031,1.0,0.6971441507339478,0.34213587641716,0.34213587641716,1.0,1.0,-3.532280683517456,0.8911076784133911,2.6411731243133545,0.093567855656147,0.9048194885253906,0.9048194885253906,0.0,263.5624084472656,269.0,57907.58984375,0.0,4103.703125,1.0,279.1405639648437,283.0570068359375,295.3349914550781,299.01373291015625,293.1499938964844,293.1499938964844,278.8500061035156,33526.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379494190216064,1.0,0.0,0.0,3.534717321395874,3.5347399711608887,8.336863857039134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6845703125,0.0,1390.728515625,1895.4371337890625,0.0,3753.78271484375,0.8776768445968628,1.0,0.0,3.0,1.0,0.0
