time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7492972612380981,0.3596705496311188,0.3293168842792511,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8899505734443665,0.6127130389213562,0.7596370577812195,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9164533019065856,0.6669383645057678,0.4687981307506561,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8060665726661682,0.4492156207561493,0.4308652281761169,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6600854992866516,0.2439966201782226,1.1278908252716064,284.9931945800781,284.95001220703125,302.04998779296875,292.36102294921875,298.38580322265625,297.1481018066406,284.9924621582031,1.0,0.6971441507339478,0.34213587641716,0.34213587641716,1.0,1.0,-3.532280683517456,0.8911076784133911,2.6411731243133545,0.093567855656147,0.9048194885253906,0.9048194885253906,0.0,263.5624084472656,269.0,57907.58984375,0.0,4103.703125,1.0,279.1405639648437,283.0570068359375,295.3349914550781,299.01373291015625,293.1499938964844,293.1499938964844,278.8500061035156,33526.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379494190216064,1.0,0.0,0.0,3.534717321395874,3.5347399711608887,8.336863857039134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6845703125,0.0,1390.728515625,1895.4371337890625,0.0,3753.78271484375,0.8776768445968628,1.0,0.0,3.0,1.0,0.0
18205260,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7463348507881165,0.35832080245018,0.3284981250762939,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8859899044036865,0.6103441119194031,0.7573106288909912,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9126064777374268,0.6656540632247925,0.4682677686214447,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.802946925163269,0.4481694400310516,0.4302676618099212,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6577476263046265,0.2435403913259506,1.127400279045105,284.9098205566406,284.95001220703125,302.0492858886719,292.3669738769531,298.38165283203125,297.1439819335937,284.9100036621094,1.0,0.6981834769248962,0.3420247733592987,0.3420247733592987,1.0,1.0,-3.527207136154175,0.8892074227333069,2.6379997730255127,0.0928805992007255,0.8266637325286865,0.8266637325286865,0.0,266.9969787597656,272.0,58415.828125,0.0,4111.23486328125,1.0,278.8593444824219,282.9535217285156,295.384765625,299.1653137207031,293.1499938964844,293.1499938964844,279.1499938964844,38602.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945225477218628,1.0,0.0,0.0,3.4101781845092773,3.410200357437134,7.7597451308975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.634765625,0.0,1300.5556640625,1895.4371337890625,0.0,3819.84912109375,0.8543205261230469,1.0,0.0,3.0,1.0,0.0
18205320,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7463348507881165,0.35832080245018,0.3284981250762939,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8859899044036865,0.6103441119194031,0.7573106288909912,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9126064777374268,0.6656540632247925,0.4682677686214447,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.802946925163269,0.4481694400310516,0.4302676618099212,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6577476263046265,0.2435403913259506,1.127400279045105,284.9098205566406,284.95001220703125,302.0492858886719,292.3669738769531,298.38165283203125,297.1439819335937,284.9100036621094,1.0,0.6981834769248962,0.3420247733592987,0.3420247733592987,1.0,1.0,-3.527207136154175,0.8892074227333069,2.6379997730255127,0.0928805992007255,0.8266637325286865,0.8266637325286865,0.0,266.9969787597656,272.0,58415.828125,0.0,4111.23486328125,1.0,278.8593444824219,282.9535217285156,295.384765625,299.1653137207031,293.1499938964844,293.1499938964844,279.1499938964844,38602.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945225477218628,1.0,0.0,0.0,3.4101781845092773,3.410200357437134,7.7597451308975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.634765625,0.0,1300.5556640625,1895.4371337890625,0.0,3819.84912109375,0.8543205261230469,1.0,0.0,3.0,1.0,0.0
18205380,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7437059283256531,0.3575489223003387,0.3277934193611145,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8824116587638855,0.608623743057251,0.755174458026886,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.909304141998291,0.6652491688728333,0.4679287672042846,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8000931143760681,0.4475250244140625,0.4296785295009613,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6554840803146362,0.2431631237268448,1.1261123418807983,284.9903259277344,284.95001220703125,302.047119140625,292.3717956542969,298.3778381347656,297.1407470703125,284.989501953125,1.0,0.6990578770637512,0.341913640499115,0.341913640499115,1.0,1.0,-3.521712064743042,0.8871867656707764,2.6345252990722656,0.0919973254203796,0.9002194404602051,0.9002194404602051,0.0,270.1224060058594,275.0,57723.83984375,0.0,4115.80322265625,1.0,279.1404724121094,283.0579528808594,295.34637451171875,299.0152282714844,293.1499938964844,293.1499938964844,279.45001220703125,33629.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366227388381958,1.0,0.0,0.0,3.5225698947906494,3.522592306137085,8.279661187771126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.4716796875,0.0,1378.844970703125,1895.4371337890625,0.0,3741.69189453125,0.8750126361846924,1.0,0.0,3.0,1.0,0.0
18205440,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7437059283256531,0.3575489223003387,0.3277934193611145,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8824116587638855,0.608623743057251,0.755174458026886,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.909304141998291,0.6652491688728333,0.4679287672042846,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8000931143760681,0.4475250244140625,0.4296785295009613,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6554840803146362,0.2431631237268448,1.1261123418807983,284.9903259277344,284.95001220703125,302.047119140625,292.3717956542969,298.3778381347656,297.1407470703125,284.989501953125,1.0,0.6990578770637512,0.341913640499115,0.341913640499115,1.0,1.0,-3.521712064743042,0.8871867656707764,2.6345252990722656,0.0919973254203796,0.9002194404602051,0.9002194404602051,0.0,270.1224060058594,275.0,57723.83984375,0.0,4115.80322265625,1.0,279.1404724121094,283.0579528808594,295.34637451171875,299.0152282714844,293.1499938964844,293.1499938964844,279.45001220703125,33629.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366227388381958,1.0,0.0,0.0,3.5225698947906494,3.522592306137085,8.279661187771126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.4716796875,0.0,1378.844970703125,1895.4371337890625,0.0,3741.69189453125,0.8750126361846924,1.0,0.0,3.0,1.0,0.0
18205500,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7425222396850586,0.3572397530078888,0.3275111615657806,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8807691931724548,0.607860803604126,0.7542231678962708,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9078445434570312,0.6651623249053955,0.4678407907485962,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7987910509109497,0.4472715556621551,0.4294451475143432,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.6544447541236877,0.2430007606744766,1.1255515813827517,285.072021484375,284.95001220703125,302.04547119140625,292.373779296875,298.3760986328125,297.1394958496094,285.0722961425781,1.0,0.6995159387588501,0.3418580889701843,0.3418580889701843,1.0,1.0,-3.519429922103882,0.8863171339035034,2.633112907409668,0.0916206538677215,0.9817018508911132,0.9817018508911132,0.0,271.6150207519531,275.0,57049.5,0.0,4118.86328125,1.0,279.396484375,283.1615295410156,295.3279113769531,298.888916015625,293.1499938964844,293.1499938964844,279.45001220703125,31179.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309312105178832,1.0,0.0,0.0,3.616669416427612,3.616692066192627,8.727922704565572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.15869140625,0.0,1460.6649169921875,1895.4371337890625,0.0,3689.673828125,0.8953466415405273,1.0,0.0,3.0,1.0,0.0
18205560,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7414864301681519,0.3568950891494751,0.3273163437843323,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8792924284934998,0.6070647835731506,0.7534140944480896,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9065874814987184,0.6650238633155823,0.4678516089916229,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7976363897323608,0.4469951689243316,0.4292914271354675,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6535225510597229,0.2428260445594787,1.125174641609192,285.0438232421875,284.95001220703125,302.04351806640625,292.3755187988281,298.3744812011719,297.1383056640625,285.0409851074219,1.0,0.7000129818916321,0.3418376445770263,0.3418376445770263,1.0,1.0,-3.517822504043579,0.8857556581497192,2.6320667266845703,0.0914239883422851,0.9996476769447328,0.9996476769447328,0.0,273.0198974609375,278.0,57265.07421875,0.0,4123.13623046875,1.0,279.4422302246094,283.1316223144531,295.3544311523437,298.98004150390625,293.1499938964844,293.1499938964844,279.1499938964844,31183.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299325942993164,1.0,0.0,0.0,3.7145514488220215,3.714575052261353,9.2067426749054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.751953125,0.0,1569.5037841796875,1895.4371337890625,0.0,3680.523193359375,0.916208028793335,1.0,0.0,3.0,1.0,0.0
18205620,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7379060387611389,0.3548122644424438,0.3259736895561218,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8746902346611023,0.6039247512817383,0.750359058380127,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9022741913795472,0.6628165245056152,0.4668305814266205,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7937831282615662,0.4452194273471832,0.4281359910964966,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6504226326942444,0.2416841834783554,1.1220011711120603,284.8857116699219,284.95001220703125,302.0384826660156,292.3781433105469,298.3650207519531,297.1286926269531,284.8866882324219,1.0,0.7005823850631714,0.341796725988388,0.341796725988388,1.0,1.0,-3.506960391998291,0.8823102116584778,2.624650239944458,0.0906000733375549,0.8779292106628418,0.8779292106628418,0.0,276.9726867675781,281.0,58096.46875,0.0,4118.69873046875,1.0,279.1566772460937,282.9518127441406,295.4132080078125,299.1744079589844,293.1499938964844,293.1499938964844,279.45001220703125,37891.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411428570747375,1.0,0.0,0.0,3.6571569442749023,3.65718126296997,8.924429835133196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.43798828125,0.0,1555.3232421875,1895.4371337890625,0.0,3782.831787109375,0.9078956246376038,1.0,0.0,3.0,1.0,0.0
18205680,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7379060387611389,0.3548122644424438,0.3259736895561218,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8746902346611023,0.6039247512817383,0.750359058380127,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9022741913795472,0.6628165245056152,0.4668305814266205,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7937831282615662,0.4452194273471832,0.4281359910964966,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6504226326942444,0.2416841834783554,1.1220011711120603,284.8857116699219,284.95001220703125,302.0384826660156,292.3781433105469,298.3650207519531,297.1286926269531,284.8866882324219,1.0,0.7005823850631714,0.341796725988388,0.341796725988388,1.0,1.0,-3.506960391998291,0.8823102116584778,2.624650239944458,0.0906000733375549,0.8779292106628418,0.8779292106628418,0.0,276.9726867675781,281.0,58096.46875,0.0,4118.69873046875,1.0,279.1566772460937,282.9518127441406,295.4132080078125,299.1744079589844,293.1499938964844,293.1499938964844,279.45001220703125,37891.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411428570747375,1.0,0.0,0.0,3.6571569442749023,3.65718126296997,8.924429835133196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.43798828125,0.0,1555.3232421875,1895.4371337890625,0.0,3782.831787109375,0.9078956246376038,1.0,0.0,3.0,1.0,0.0
18205740,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7348656058311462,0.3536108136177063,0.3247675001621246,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8707248568534851,0.6017240881919861,0.7474697232246399,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8987358212471008,0.6618558168411255,0.4659847319126129,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7904354333877563,0.4440822899341583,0.4269847571849823,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.647616446018219,0.2407924085855484,1.118123173713684,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.35760498046875,297.12225341796875,284.98907470703125,1.0,0.7008599042892456,0.3417558372020721,0.3417558372020721,1.0,1.0,-3.4957597255706787,0.8787724375724792,2.6169872283935547,0.0894794836640358,0.9610996842384338,0.9610996842384338,0.0,280.276611328125,284.0,57151.1640625,0.0,4109.537109375,1.0,279.4423522949219,283.0832824707031,295.3587646484375,298.9965209960937,293.1499938964844,293.1499938964844,279.1499938964844,33720.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332637786865234,1.0,0.0,0.0,3.752681016921997,3.752705574035645,9.396727023158746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9287109375,0.0,1632.89794921875,1895.4371337890625,0.0,3711.0205078125,0.9267800450325012,1.0,0.0,3.0,1.0,0.0
18205800,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7348656058311462,0.3536108136177063,0.3247675001621246,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8707248568534851,0.6017240881919861,0.7474697232246399,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8987358212471008,0.6618558168411255,0.4659847319126129,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7904354333877563,0.4440822899341583,0.4269847571849823,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.647616446018219,0.2407924085855484,1.118123173713684,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.35760498046875,297.12225341796875,284.98907470703125,1.0,0.7008599042892456,0.3417558372020721,0.3417558372020721,1.0,1.0,-3.4957597255706787,0.8787724375724792,2.6169872283935547,0.0894794836640358,0.9610996842384338,0.9610996842384338,0.0,280.276611328125,284.0,57151.1640625,0.0,4109.537109375,1.0,279.4423522949219,283.0832824707031,295.3587646484375,298.9965209960937,293.1499938964844,293.1499938964844,279.1499938964844,33720.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332637786865234,1.0,0.0,0.0,3.752681016921997,3.752705574035645,9.396727023158746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9287109375,0.0,1632.89794921875,1895.4371337890625,0.0,3711.0205078125,0.9267800450325012,1.0,0.0,3.0,1.0,0.0
18205860,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7315900921821594,0.3515936434268951,0.3233540654182434,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8665324449539185,0.5986270308494568,0.7442672252655029,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8948935866355896,0.6597316861152649,0.4648904502391815,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7868548035621643,0.4422587156295776,0.4256532192230224,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6446501016616821,0.2394891381263733,1.1137460470199585,284.88458251953125,284.95001220703125,302.0242614746094,292.380126953125,298.34796142578125,297.11297607421875,284.8861694335937,1.0,0.7010089159011841,0.341812402009964,0.341812402009964,1.0,1.0,-3.4829232692718506,0.8750194907188416,2.6079037189483643,0.0887612327933311,0.856264591217041,0.856264591217041,0.0,283.79962158203125,287.0,57579.13671875,0.0,4097.4755859375,1.0,279.1568298339844,282.9618530273437,295.3999938964844,299.1324768066406,293.1499938964844,293.1499938964844,279.45001220703125,39586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409646391868592,1.0,0.0,0.0,3.614192962646485,3.6142172813415527,8.715974786355218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.01806640625,0.0,1520.2662353515625,1895.4371337890625,0.0,3781.212646484375,0.9000042080879211,1.0,0.0,3.0,1.0,0.0
18205920,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7315900921821594,0.3515936434268951,0.3233540654182434,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8665324449539185,0.5986270308494568,0.7442672252655029,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8948935866355896,0.6597316861152649,0.4648904502391815,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7868548035621643,0.4422587156295776,0.4256532192230224,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6446501016616821,0.2394891381263733,1.1137460470199585,284.88458251953125,284.95001220703125,302.0242614746094,292.380126953125,298.34796142578125,297.11297607421875,284.8861694335937,1.0,0.7010089159011841,0.341812402009964,0.341812402009964,1.0,1.0,-3.4829232692718506,0.8750194907188416,2.6079037189483643,0.0887612327933311,0.856264591217041,0.856264591217041,0.0,283.79962158203125,287.0,57579.13671875,0.0,4097.4755859375,1.0,279.1568298339844,282.9618530273437,295.3999938964844,299.1324768066406,293.1499938964844,293.1499938964844,279.45001220703125,39586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409646391868592,1.0,0.0,0.0,3.614192962646485,3.6142172813415527,8.715974786355218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.01806640625,0.0,1520.2662353515625,1895.4371337890625,0.0,3781.212646484375,0.9000042080879211,1.0,0.0,3.0,1.0,0.0
18205980,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7289923429489136,0.3504992425441742,0.3222618997097015,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.863128125667572,0.5965401530265808,0.7415391802787781,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8919072151184082,0.6588992476463318,0.4641596674919128,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7839621901512146,0.4411707520484924,0.4245494902133941,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6421785950660706,0.2385666370391845,1.1096303462982178,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.3414306640625,297.10809326171875,284.990966796875,1.0,0.7011137008666992,0.3418689668178558,0.3418689668178558,1.0,1.0,-3.471919298171997,0.871841549873352,2.6000776290893555,0.0879939869046211,0.9418907761573792,0.9418907761573792,0.0,286.6637878417969,290.0,56626.94140625,0.0,4086.265625,1.0,279.4420166015625,283.09588623046875,295.3492736816406,298.95318603515625,293.1499938964844,293.1499938964844,279.1499938964844,34048.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931117057800293,1.0,0.0,0.0,3.704700708389282,3.704725027084351,9.157976705864712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2255859375,0.0,1580.0640869140625,1895.4371337890625,0.0,3691.375732421875,0.91628497838974,1.0,0.0,3.0,1.0,0.0
18206040,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7289923429489136,0.3504992425441742,0.3222618997097015,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.863128125667572,0.5965401530265808,0.7415391802787781,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8919072151184082,0.6588992476463318,0.4641596674919128,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7839621901512146,0.4411707520484924,0.4245494902133941,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6421785950660706,0.2385666370391845,1.1096303462982178,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.3414306640625,297.10809326171875,284.990966796875,1.0,0.7011137008666992,0.3418689668178558,0.3418689668178558,1.0,1.0,-3.471919298171997,0.871841549873352,2.6000776290893555,0.0879939869046211,0.9418907761573792,0.9418907761573792,0.0,286.6637878417969,290.0,56626.94140625,0.0,4086.265625,1.0,279.4420166015625,283.09588623046875,295.3492736816406,298.95318603515625,293.1499938964844,293.1499938964844,279.1499938964844,34048.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931117057800293,1.0,0.0,0.0,3.704700708389282,3.704725027084351,9.157976705864712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2255859375,0.0,1580.0640869140625,1895.4371337890625,0.0,3691.375732421875,0.91628497838974,1.0,0.0,3.0,1.0,0.0
18206100,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7277007102966309,0.3495733439922333,0.3217326998710632,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8614426851272583,0.5950865149497986,0.7402076125144958,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.890413761138916,0.6579340100288391,0.4637994468212127,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.782533586025238,0.4403265118598938,0.4240285456180572,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6409814953804016,0.2379516661167144,1.1077536344528198,284.8683166503906,284.95001220703125,302.00994873046875,292.3788146972656,298.3372497558594,297.1046142578125,284.866943359375,1.0,0.7012106776237488,0.3418972492218017,0.3418972492218017,1.0,1.0,-3.466740608215332,0.8703440427780151,2.596396446228028,0.0877732336521148,0.8528872728347778,0.8528872728347778,0.0,288.1517639160156,290.0,57361.71875,0.0,4081.818603515625,1.0,279.1971435546875,282.9515686035156,295.40447998046875,299.1582946777344,293.1499938964844,293.1499938964844,279.1499938964844,38512.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366946220397948,1.0,0.0,0.0,3.655747413635254,3.655771970748901,8.917551781451039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.361328125,0.0,1558.3990478515625,1895.4371337890625,0.0,3742.34716796875,0.9060491919517516,1.0,0.0,3.0,1.0,0.0
18206160,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7259190082550049,0.3485048115253448,0.3208662867546081,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8592508435249329,0.5934732556343079,0.7383687496185303,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8883355855941772,0.6567807793617249,0.4630691111087799,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.780617356300354,0.4393391907215118,0.4232057332992553,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6394027471542358,0.237223207950592,1.1050288677215576,284.89422607421875,284.95001220703125,302.0044860839844,292.3778381347656,298.33221435546875,297.10015869140625,284.89556884765625,1.0,0.7011640071868896,0.3419604003429413,0.3419604003429413,1.0,1.0,-3.4588541984558105,0.8681225776672363,2.590731620788574,0.0873911902308464,0.8467348217964172,0.8467348217964172,0.0,290.0084228515625,293.0,57002.19140625,0.0,4072.6494140625,1.0,279.1576843261719,282.9830627441406,295.3934936523437,299.08953857421875,293.1499938964844,293.1499938964844,279.45001220703125,39557.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380439519882202,1.0,0.0,0.0,3.559469223022461,3.559493064880371,8.45403008042922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.25732421875,0.0,1460.7200927734375,1895.4371337890625,0.0,3754.643798828125,0.8880258202552795,1.0,0.0,3.0,1.0,0.0
18206220,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7233580946922302,0.3473322689533233,0.3197341859340668,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8559809327125549,0.5913048982620239,0.7355871200561523,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8854318261146545,0.6558175086975098,0.4622795879840851,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7778021693229675,0.4381593763828277,0.422043114900589,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6369943022727966,0.236215740442276,1.1006112098693848,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3258056640625,297.0960388183594,284.99237060546875,1.0,0.7011902928352356,0.3420866429805755,0.3420866429805755,1.0,1.0,-3.447249412536621,0.8649699091911316,2.5822794437408447,0.0868251249194145,0.9302105903625488,0.9302105903625488,0.0,292.8407287597656,296.0,56091.97265625,0.0,4059.802978515625,1.0,279.441650390625,283.10821533203125,295.3440246582031,298.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,33941.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928104817867279,1.0,0.0,0.0,3.657281398773194,3.657305002212525,8.92503692284663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0712890625,0.0,1525.8543701171875,1895.4371337890625,0.0,3663.757568359375,0.9054791927337646,1.0,0.0,3.0,1.0,0.0
18206280,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7233580946922302,0.3473322689533233,0.3197341859340668,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8559809327125549,0.5913048982620239,0.7355871200561523,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8854318261146545,0.6558175086975098,0.4622795879840851,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7778021693229675,0.4381593763828277,0.422043114900589,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6369943022727966,0.236215740442276,1.1006112098693848,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3258056640625,297.0960388183594,284.99237060546875,1.0,0.7011902928352356,0.3420866429805755,0.3420866429805755,1.0,1.0,-3.447249412536621,0.8649699091911316,2.5822794437408447,0.0868251249194145,0.9302105903625488,0.9302105903625488,0.0,292.8407287597656,296.0,56091.97265625,0.0,4059.802978515625,1.0,279.441650390625,283.10821533203125,295.3440246582031,298.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,33941.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928104817867279,1.0,0.0,0.0,3.657281398773194,3.657305002212525,8.92503692284663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0712890625,0.0,1525.8543701171875,1895.4371337890625,0.0,3663.757568359375,0.9054791927337646,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.72141033411026,0.3459320068359375,0.3188500106334686,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8535705208778381,0.5891755819320679,0.7335335612297058,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8832139372825623,0.6542921662330627,0.461596816778183,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7757096886634827,0.4368639588356018,0.4211700856685638,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6352479457855225,0.2352622300386428,1.0975110530853271,284.8780517578125,284.95001220703125,301.9837341308594,292.3726501464844,298.31964111328125,297.0911865234375,284.8811340332031,1.0,0.7012145519256592,0.3421721756458282,0.3421721756458282,1.0,1.0,-3.4386956691741943,0.8626119494438171,2.5760838985443115,0.0865610986948013,0.838192880153656,0.838192880153656,0.0,295.00518798828125,296.0,56600.66796875,0.0,4050.798095703125,1.0,279.1756591796875,282.9783630371094,295.3995361328125,299.0936279296875,293.1499938964844,293.1499938964844,279.1499938964844,40000.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347991943359376,1.0,0.0,0.0,3.5536837577819824,3.5537075996398926,8.42657073008013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.60546875,0.0,1457.7691650390625,1895.4371337890625,0.0,3725.051025390625,0.8859199285507202,1.0,0.0,3.0,1.0,0.0
18206400,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7202381491661072,0.3452509343624115,0.3182557821273803,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8521879315376282,0.5881428122520447,0.7322937846183777,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8818829655647278,0.6535542011260986,0.461083173751831,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.774482011795044,0.4362185597419739,0.4205945432186126,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6342306733131409,0.234771117568016,1.095560073852539,284.8984375,284.95001220703125,301.9792785644531,292.3713073730469,298.3163452148437,297.0885925292969,284.8995666503906,1.0,0.7011430263519287,0.3422129154205322,0.3422129154205322,1.0,1.0,-3.4331774711608887,0.8610485792160034,2.572128772735596,0.0862666368484497,0.838797926902771,0.838797926902771,0.0,296.20465087890625,299.0,56432.7109375,0.0,4043.854248046875,1.0,279.15802001953125,282.9988098144531,295.3869934082031,299.0480651855469,293.1499938964844,293.1499938964844,279.45001220703125,39476.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350684881210328,1.0,0.0,0.0,3.5102481842041016,3.510271549224853,8.221838356803346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.0869140625,0.0,1408.19140625,1895.4371337890625,0.0,3727.510009765625,0.8771858811378479,1.0,0.0,3.0,1.0,0.0
18206460,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.717592179775238,0.3439647257328033,0.317035973072052,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8489673137664795,0.5858465433120728,0.7293779253959656,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8789754509925842,0.6524121761322021,0.4601840674877167,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7716658115386963,0.4349050521850586,0.4193196892738342,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6317999362945557,0.2336456775665283,1.090660810470581,284.9913635253906,284.95001220703125,301.9646911621094,292.3664855957031,298.3096923828125,297.08477783203125,284.99041748046875,1.0,0.7010640501976013,0.3424097597599029,0.3424097597599029,1.0,1.0,-3.4204978942871094,0.8577679395675659,2.562729835510254,0.0858383551239967,0.9183915257453918,0.9183915257453918,0.0,299.0616149902344,287.0,55539.31640625,0.0,4028.54541015625,1.0,279.4412841796875,283.1177062988281,295.33544921875,298.8725280761719,293.1499938964844,293.1499938964844,279.1499938964844,33908.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251500368118286,1.0,0.0,0.0,3.611505508422852,3.611528873443604,8.703017897460086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.3642578125,0.0,1475.2799072265625,1895.4371337890625,0.0,3636.60791015625,0.895158588886261,1.0,0.0,3.0,1.0,0.0
18206520,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.717592179775238,0.3439647257328033,0.317035973072052,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8489673137664795,0.5858465433120728,0.7293779253959656,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8789754509925842,0.6524121761322021,0.4601840674877167,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7716658115386963,0.4349050521850586,0.4193196892738342,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6317999362945557,0.2336456775665283,1.090660810470581,284.9913635253906,284.95001220703125,301.9646911621094,292.3664855957031,298.3096923828125,297.08477783203125,284.99041748046875,1.0,0.7010640501976013,0.3424097597599029,0.3424097597599029,1.0,1.0,-3.4204978942871094,0.8577679395675659,2.562729835510254,0.0858383551239967,0.9183915257453918,0.9183915257453918,0.0,299.0616149902344,287.0,55539.31640625,0.0,4028.54541015625,1.0,279.4412841796875,283.1177062988281,295.33544921875,298.8725280761719,293.1499938964844,293.1499938964844,279.1499938964844,33908.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251500368118286,1.0,0.0,0.0,3.611505508422852,3.611528873443604,8.703017897460086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.3642578125,0.0,1475.2799072265625,1895.4371337890625,0.0,3636.60791015625,0.895158588886261,1.0,0.0,3.0,1.0,0.0
18206580,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7176732420921326,0.3420550227165222,0.3154697120189667,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8491831421852112,0.582957923412323,0.7260923385620117,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8797227740287781,0.6502777338027954,0.4588944613933563,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7720628976821899,0.4330919682979584,0.4177378118038177,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6317769885063171,0.2322859019041061,1.0847636461257937,284.8956604003906,284.95001220703125,301.9506225585937,292.3613586425781,298.30108642578125,297.0786437988281,284.8969421386719,1.0,0.6973903179168701,0.3425842523574829,0.3425842523574829,1.0,1.0,-3.4050416946411133,0.8535574674606323,2.5514843463897705,0.0853481516242027,0.8304319381713867,0.8304319381713867,0.0,296.0327453613281,287.0,55856.45703125,0.0,3972.09814453125,1.0,279.1629333496094,283.0086669921875,295.3809509277344,299.01385498046875,293.1499938964844,293.1499938964844,279.1499938964844,39744.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320915341377258,1.0,0.0,0.0,3.470353364944458,3.470376491546631,8.036014378376422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.69970703125,0.0,1368.9755859375,1895.4371337890625,0.0,3700.297119140625,0.8686195015907288,1.0,0.0,3.0,1.0,0.0
18206640,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7177819609642029,0.3418276607990265,0.3152244687080383,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8493408560752869,0.5826035141944885,0.7256031632423401,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8799594044685364,0.6500277519226074,0.458683043718338,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7722340226173401,0.43286794424057,0.4174896478652954,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6318570971488953,0.2321115732192993,1.083845615386963,284.89898681640625,284.95001220703125,301.9487609863281,292.3606262207031,298.2999572753906,297.077880859375,284.8998718261719,1.0,0.6967640519142151,0.3426065742969513,0.3426065742969513,1.0,1.0,-3.402637004852295,0.8528884053230286,2.549748659133911,0.0852256491780281,0.8287351131439209,0.8287351131439209,0.0,295.3747863769531,275.0,55792.53515625,0.0,3962.27392578125,1.0,279.1590576171875,283.01239013671875,295.37554931640625,298.99908447265625,293.1499938964844,293.1499938964844,279.45001220703125,39518.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319843053817748,1.0,0.0,0.0,3.459291458129883,3.459314346313477,7.984865533217089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.822265625,0.0,1356.1182861328125,1895.4371337890625,0.0,3699.316162109375,0.8658732771873474,1.0,0.0,3.0,1.0,0.0
18206700,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7187273502349854,0.3411243557929992,0.3142767548561096,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8505541682243347,0.5813664197921753,0.7236413955688477,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8815895318984985,0.6493417620658875,0.4579018354415893,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7734771370887756,0.4321277439594269,0.4164987802505493,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6325672268867493,0.2314865887165069,1.0799975395202637,285.0028381347656,284.95001220703125,301.9403076171875,292.3573303222656,298.2960205078125,297.0758972167969,285.00323486328125,1.0,0.6938005685806274,0.3427049815654754,0.3427049815654754,1.0,1.0,-3.3929176330566406,0.85020911693573,2.542708396911621,0.0847167521715164,0.8988320827484131,0.8988320827484131,0.0,291.823486328125,275.0,54914.23046875,0.0,3917.52880859375,1.0,279.39703369140625,283.1391296386719,295.31707763671875,298.7823181152344,293.1499938964844,293.1499938964844,279.45001220703125,34543.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925003170967102,1.0,0.0,0.0,3.5024893283843994,3.502511739730835,8.185532465176948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.59228515625,0.0,1364.7100830078125,1895.4371337890625,0.0,3635.2568359375,0.873029351234436,1.0,0.0,3.0,1.0,0.0
18206760,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7204307317733765,0.3405313789844513,0.313586562871933,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8526177406311035,0.5802462697029114,0.7220612168312073,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8841761350631714,0.6487833857536316,0.4574005901813507,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7755295038223267,0.4314911663532257,0.4157277643680572,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6338882446289062,0.2309475541114807,1.076720952987671,284.9863586425781,284.95001220703125,301.9315185546875,292.353759765625,298.2931213378906,297.0749816894531,284.9850158691406,1.0,0.6906002163887024,0.3428491950035095,0.3428491950035095,1.0,1.0,-3.3851535320281982,0.8482568860054016,2.5368967056274414,0.0845412537455558,0.9029741287231444,0.9029741287231444,0.0,287.3236083984375,263.0,54859.8046875,0.0,3872.33544921875,1.0,279.4416809082031,283.1263732910156,295.3206787109375,298.8175964355469,293.1499938964844,293.1499938964844,279.1499938964844,33934.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217999577522278,1.0,0.0,0.0,3.559587001800537,3.559609889984131,8.45458941967081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.943359375,0.0,1419.8145751953125,1895.4371337890625,0.0,3605.760009765625,0.8833025693893433,1.0,0.0,3.0,1.0,0.0
18206820,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7236692309379578,0.3384632170200348,0.3116065263748169,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8567972779273987,0.5770209431648254,0.7179890871047974,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8893236517906189,0.6463834047317505,0.4557059109210968,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7796762585639954,0.4294598400592804,0.4136612117290497,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6365674734115601,0.2294398844242096,1.0688873529434204,284.90167236328125,284.95001220703125,301.9129943847656,292.34588623046875,298.2840576171875,297.0696105957031,284.90191650390625,1.0,0.683355450630188,0.3431376218795776,0.3431376218795776,1.0,1.0,-3.3650689125061035,0.8429552912712097,2.522113800048828,0.0839558169245719,0.8179450631141663,0.8179450631141663,0.0,277.8353881835937,251.0,55033.44921875,0.0,3768.663818359375,1.0,279.1593017578125,283.0303649902344,295.3587646484375,298.9353942871094,293.1499938964844,293.1499938964844,279.45001220703125,39479.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283000826835632,1.0,0.0,0.0,3.397487163543701,3.3975095748901367,7.702096809225623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.5859375,0.0,1294.1939697265625,1895.4371337890625,0.0,3665.550048828125,0.8523374795913696,1.0,0.0,3.0,1.0,0.0
18206880,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7236692309379578,0.3384632170200348,0.3116065263748169,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8567972779273987,0.5770209431648254,0.7179890871047974,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8893236517906189,0.6463834047317505,0.4557059109210968,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7796762585639954,0.4294598400592804,0.4136612117290497,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6365674734115601,0.2294398844242096,1.0688873529434204,284.90167236328125,284.95001220703125,301.9129943847656,292.34588623046875,298.2840576171875,297.0696105957031,284.90191650390625,1.0,0.683355450630188,0.3431376218795776,0.3431376218795776,1.0,1.0,-3.3650689125061035,0.8429552912712097,2.522113800048828,0.0839558169245719,0.8179450631141663,0.8179450631141663,0.0,277.8353881835937,251.0,55033.44921875,0.0,3768.663818359375,1.0,279.1593017578125,283.0303649902344,295.3587646484375,298.9353942871094,293.1499938964844,293.1499938964844,279.45001220703125,39479.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283000826835632,1.0,0.0,0.0,3.397487163543701,3.3975095748901367,7.702096809225623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.5859375,0.0,1294.1939697265625,1895.4371337890625,0.0,3665.550048828125,0.8523374795913696,1.0,0.0,3.0,1.0,0.0
18206940,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.728177011013031,0.3371829986572265,0.3099032342433929,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8625736236572266,0.5746402144432068,0.7143080830574036,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8962205052375793,0.6450715661048889,0.4543199241161346,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7852897644042969,0.4280574917793274,0.4117840528488159,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6403175592422485,0.2282842993736267,1.0613268613815308,284.9837951660156,284.95001220703125,301.8931884765625,292.3370056152344,298.27752685546875,297.0678405761719,284.98297119140625,1.0,0.6755476593971252,0.3434260487556457,0.3434260487556457,1.0,1.0,-3.34659194946289,0.8381430506706238,2.508448839187622,0.083319567143917,0.8879190683364868,0.8879190683364868,0.0,266.8616943359375,239.0,54100.8984375,0.0,3661.474853515625,1.0,279.4403076171875,283.1400756835937,295.3033752441406,298.75347900390625,293.1499938964844,293.1499938964844,279.75,34081.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917902946472168,1.0,0.0,0.0,3.495347499847412,3.495369911193848,8.152185273502255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.0244140625,0.0,1354.0706787109375,1895.4371337890625,0.0,3569.792724609375,0.8692440986633301,1.0,0.0,3.0,1.0,0.0
18207000,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.728177011013031,0.3371829986572265,0.3099032342433929,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8625736236572266,0.5746402144432068,0.7143080830574036,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8962205052375793,0.6450715661048889,0.4543199241161346,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7852897644042969,0.4280574917793274,0.4117840528488159,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6403175592422485,0.2282842993736267,1.0613268613815308,284.9837951660156,284.95001220703125,301.8931884765625,292.3370056152344,298.27752685546875,297.0678405761719,284.98297119140625,1.0,0.6755476593971252,0.3434260487556457,0.3434260487556457,1.0,1.0,-3.34659194946289,0.8381430506706238,2.508448839187622,0.083319567143917,0.8879190683364868,0.8879190683364868,0.0,266.8616943359375,239.0,54100.8984375,0.0,3661.474853515625,1.0,279.4403076171875,283.1400756835937,295.3033752441406,298.75347900390625,293.1499938964844,293.1499938964844,279.75,34081.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917902946472168,1.0,0.0,0.0,3.495347499847412,3.495369911193848,8.152185273502255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.0244140625,0.0,1354.0706787109375,1895.4371337890625,0.0,3569.792724609375,0.8692440986633301,1.0,0.0,3.0,1.0,0.0
