time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7337674498558044,0.336120456457138,0.3085213303565979,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8697385787963867,0.5725135207176208,0.7111208438873291,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9045768976211548,0.6440191268920898,0.4532583951950073,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7921770811080933,0.4268784821033478,0.4102164506912231,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.645119845867157,0.2273227572441101,1.054823398590088,285.0361328125,284.95001220703125,301.8721008300781,292.3271179199219,298.2728576660156,297.0682067871094,285.0333557128906,1.0,0.6676415801048279,0.3438109457492828,0.3438109457492828,1.0,1.0,-3.3309977054595947,0.8344865441322327,2.496511220932007,0.0832638218998909,0.982540249824524,0.982540249824524,0.0,255.159896850586,227.0,53447.796875,0.0,3557.977294921875,1.0,279.7409973144531,283.21466064453125,295.2991943359375,298.6929626464844,293.1499938964844,293.1499938964844,279.45001220703125,31388.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095796346664428,1.0,0.0,0.0,3.681930303573608,3.68195366859436,9.04574619653431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8486328125,0.0,1534.177001953125,1895.4371337890625,0.0,3492.701904296875,0.909072756767273,1.0,0.0,3.0,1.0,0.0
18207120,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7337674498558044,0.336120456457138,0.3085213303565979,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8697385787963867,0.5725135207176208,0.7111208438873291,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9045768976211548,0.6440191268920898,0.4532583951950073,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7921770811080933,0.4268784821033478,0.4102164506912231,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.645119845867157,0.2273227572441101,1.054823398590088,285.0361328125,284.95001220703125,301.8721008300781,292.3271179199219,298.2728576660156,297.0682067871094,285.0333557128906,1.0,0.6676415801048279,0.3438109457492828,0.3438109457492828,1.0,1.0,-3.3309977054595947,0.8344865441322327,2.496511220932007,0.0832638218998909,0.982540249824524,0.982540249824524,0.0,255.159896850586,227.0,53447.796875,0.0,3557.977294921875,1.0,279.7409973144531,283.21466064453125,295.2991943359375,298.6929626464844,293.1499938964844,293.1499938964844,279.45001220703125,31388.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095796346664428,1.0,0.0,0.0,3.681930303573608,3.68195366859436,9.04574619653431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8486328125,0.0,1534.177001953125,1895.4371337890625,0.0,3492.701904296875,0.909072756767273,1.0,0.0,3.0,1.0,0.0
18207180,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7385574579238892,0.3337512910366058,0.3063472807407379,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8761849403381348,0.5689338445663452,0.7067385911941528,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9124361276626588,0.6410858035087585,0.451288491487503,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.798331618309021,0.424564778804779,0.4079532027244568,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6494265198707581,0.2256975620985031,1.046608567237854,284.881103515625,284.95001220703125,301.8497314453125,292.3162536621094,298.26300048828125,297.062744140625,284.88232421875,1.0,0.6592844128608704,0.3441958427429199,0.3441958427429199,1.0,1.0,-3.309372663497925,0.8289560079574585,2.480416774749756,0.0828478336334228,0.8582505583763123,0.8582505583763123,0.0,244.25021362304688,215.0,53987.9296875,0.0,3445.9814453125,1.0,279.4570007324219,283.04461669921875,295.3486022949219,298.8593139648437,293.1499938964844,293.1499938964844,279.75,38688.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204115271568298,1.0,0.0,0.0,3.5945308208465576,3.594554901123047,8.621398706054606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.19580078125,0.0,1492.1385498046875,1895.4371337890625,0.0,3592.955810546875,0.8945782780647278,1.0,0.0,3.0,1.0,0.0
18207240,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7385574579238892,0.3337512910366058,0.3063472807407379,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8761849403381348,0.5689338445663452,0.7067385911941528,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9124361276626588,0.6410858035087585,0.451288491487503,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.798331618309021,0.424564778804779,0.4079532027244568,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6494265198707581,0.2256975620985031,1.046608567237854,284.881103515625,284.95001220703125,301.8497314453125,292.3162536621094,298.26300048828125,297.062744140625,284.88232421875,1.0,0.6592844128608704,0.3441958427429199,0.3441958427429199,1.0,1.0,-3.309372663497925,0.8289560079574585,2.480416774749756,0.0828478336334228,0.8582505583763123,0.8582505583763123,0.0,244.25021362304688,215.0,53987.9296875,0.0,3445.9814453125,1.0,279.4570007324219,283.04461669921875,295.3486022949219,298.8593139648437,293.1499938964844,293.1499938964844,279.75,38688.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204115271568298,1.0,0.0,0.0,3.5945308208465576,3.594554901123047,8.621398706054606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.19580078125,0.0,1492.1385498046875,1895.4371337890625,0.0,3592.955810546875,0.8945782780647278,1.0,0.0,3.0,1.0,0.0
18207300,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7410877346992493,0.3329105675220489,0.3051725327968597,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8796091675758362,0.5675065517425537,0.7043976187705994,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9167514443397522,0.6401241421699524,0.4502179622650146,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8015508651733398,0.4236546158790588,0.4067023694515228,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6516668796539307,0.2249803841114044,1.041967272758484,284.9946594238281,284.95001220703125,301.8381042480469,292.3104553222656,298.2585144042969,297.0608825683594,284.99609375,1.0,0.6549047231674194,0.3443882763385772,0.3443882763385772,1.0,1.0,-3.297415256500244,0.8258365392684937,2.471578598022461,0.0823895409703254,0.930178165435791,0.930178165435791,0.0,238.68804931640625,215.0,53007.12890625,0.0,3387.29296875,1.0,279.7001037597656,283.1833801269531,295.2803039550781,298.6314392089844,293.1499938964844,293.1499938964844,279.75,34512.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140704274177552,1.0,0.0,0.0,3.629976511001587,3.630000114440918,8.79226774941344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.7646484375,0.0,1499.9381103515625,1895.4371337890625,0.0,3534.33984375,0.901323139667511,1.0,0.0,3.0,1.0,0.0
18207360,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7444170117378235,0.3322616219520569,0.3043440580368042,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8839350938796997,0.5662865042686462,0.7025700211524963,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9222386479377748,0.6394122838973999,0.4495297372341156,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8055766224861145,0.4229136407375335,0.4057473838329315,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6545675992965698,0.2243779450654983,1.0380738973617554,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2552490234375,297.0602722167969,284.98223876953125,1.0,0.6505915522575378,0.3446175456047058,0.3446175456047058,1.0,1.0,-3.28806734085083,0.8236212730407715,2.4644460678100586,0.0822873264551162,0.9366593956947328,0.9366593956947328,0.0,232.6802978515625,203.0,52921.76171875,0.0,3332.369140625,1.0,279.74273681640625,283.1750793457031,295.27667236328125,298.6572265625,293.1499938964844,293.1499938964844,279.45001220703125,33874.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111447930336,1.0,0.0,0.0,3.68669056892395,3.68671464920044,9.069152042684436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.7626953125,0.0,1558.306396484375,1895.4371337890625,0.0,3507.224853515625,0.9117929935455322,1.0,0.0,3.0,1.0,0.0
18207420,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7506428956985474,0.3300551772117615,0.3021866679191589,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.892143726348877,0.5628393292427063,0.6981520652770996,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9326727390289308,0.6366655826568604,0.4475574493408203,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8129533529281616,0.4206546247005462,0.4034063816070556,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6601130962371826,0.2227318584918975,1.0293145179748535,284.8848876953125,284.95001220703125,301.8013000488281,292.2916259765625,298.2455444335937,297.0555725097656,284.885986328125,1.0,0.6417207717895508,0.3450760543346405,0.3450760543346405,1.0,1.0,-3.265674829483032,0.8180369138717651,2.4476380348205566,0.081925943493843,0.8335103988647461,0.8335103988647461,0.0,221.28253173828125,191.0,53099.8359375,0.0,3218.660888671875,1.0,279.458251953125,283.0671081542969,295.3077697753906,298.765869140625,293.1499938964844,293.1499938964844,279.75,40093.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184051752090454,1.0,0.0,0.0,3.5147852897644043,3.514808654785156,8.243106321970117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.9658203125,0.0,1417.36962890625,1895.4371337890625,0.0,3574.432861328125,0.8786386847496033,1.0,0.0,3.0,1.0,0.0
18207480,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7506428956985474,0.3300551772117615,0.3021866679191589,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.892143726348877,0.5628393292427063,0.6981520652770996,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9326727390289308,0.6366655826568604,0.4475574493408203,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8129533529281616,0.4206546247005462,0.4034063816070556,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6601130962371826,0.2227318584918975,1.0293145179748535,284.8848876953125,284.95001220703125,301.8013000488281,292.2916259765625,298.2455444335937,297.0555725097656,284.885986328125,1.0,0.6417207717895508,0.3450760543346405,0.3450760543346405,1.0,1.0,-3.265674829483032,0.8180369138717651,2.4476380348205566,0.081925943493843,0.8335103988647461,0.8335103988647461,0.0,221.28253173828125,191.0,53099.8359375,0.0,3218.660888671875,1.0,279.458251953125,283.0671081542969,295.3077697753906,298.765869140625,293.1499938964844,293.1499938964844,279.75,40093.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184051752090454,1.0,0.0,0.0,3.5147852897644043,3.514808654785156,8.243106321970117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.9658203125,0.0,1417.36962890625,1895.4371337890625,0.0,3574.432861328125,0.8786386847496033,1.0,0.0,3.0,1.0,0.0
18207540,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7584887146949768,0.3287274241447449,0.3003670275211334,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9021499156951904,0.560348391532898,0.6942273378372192,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9451020956039428,0.6351666450500488,0.4459691047668457,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8214749097824097,0.4191100299358368,0.4013217985630035,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6669994592666626,0.2214743494987487,1.021026611328125,284.9848022460937,284.95001220703125,301.7752380371094,292.2778625488281,298.2384033203125,297.0544738769531,284.9839172363281,1.0,0.6327480673789978,0.3455345928668976,0.3455345928668976,1.0,1.0,-3.2454659938812256,0.8131188750267029,2.432347059249878,0.0815434679389,0.9115337133407592,0.9115337133407592,0.0,209.28924560546875,179.0,52055.296875,0.0,3107.83935546875,1.0,279.74127197265625,283.1949157714844,295.241455078125,298.56646728515625,293.1499938964844,293.1499938964844,279.45001220703125,34227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907233476638794,1.0,0.0,0.0,3.602961540222168,3.60298490524292,8.661887704874971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4677734375,0.0,1468.3701171875,1895.4371337890625,0.0,3470.91162109375,0.8934550881385803,1.0,0.0,3.0,1.0,0.0
18207600,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7584887146949768,0.3287274241447449,0.3003670275211334,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9021499156951904,0.560348391532898,0.6942273378372192,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9451020956039428,0.6351666450500488,0.4459691047668457,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8214749097824097,0.4191100299358368,0.4013217985630035,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6669994592666626,0.2214743494987487,1.021026611328125,284.9848022460937,284.95001220703125,301.7752380371094,292.2778625488281,298.2384033203125,297.0544738769531,284.9839172363281,1.0,0.6327480673789978,0.3455345928668976,0.3455345928668976,1.0,1.0,-3.2454659938812256,0.8131188750267029,2.432347059249878,0.0815434679389,0.9115337133407592,0.9115337133407592,0.0,209.28924560546875,179.0,52055.296875,0.0,3107.83935546875,1.0,279.74127197265625,283.1949157714844,295.241455078125,298.56646728515625,293.1499938964844,293.1499938964844,279.45001220703125,34227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907233476638794,1.0,0.0,0.0,3.602961540222168,3.60298490524292,8.661887704874971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4677734375,0.0,1468.3701171875,1895.4371337890625,0.0,3470.91162109375,0.8934550881385803,1.0,0.0,3.0,1.0,0.0
18207660,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7666367888450623,0.3266074657440185,0.2982757985591888,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9129635095596312,0.5569841265678406,0.6898924112319946,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9572662711143494,0.6324892640113831,0.4440336525440216,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8300846815109253,0.4169036448001861,0.3990184068679809,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6742488145828247,0.2198720574378967,1.0124105215072632,284.8957214355469,284.95001220703125,301.7479858398437,292.2631225585937,298.22930908203125,297.0509338378906,284.8963317871094,1.0,0.6236523985862732,0.346079558134079,0.346079558134079,1.0,1.0,-3.22349214553833,0.8078691363334656,2.41562294960022,0.0814085304737091,0.8200894594192505,0.8200894594192505,0.0,197.7477264404297,167.0,52192.8203125,0.0,2997.035400390625,1.0,279.4589538574219,283.09674072265625,295.2755126953125,298.6761779785156,293.1499938964844,293.1499938964844,279.75,39961.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137369990348816,1.0,0.0,0.0,3.4281764030456543,3.428199052810669,7.841870228730841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.6142578125,0.0,1327.9371337890625,1895.4371337890625,0.0,3531.251708984375,0.8595540523529053,1.0,0.0,3.0,1.0,0.0
18207720,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7666367888450623,0.3266074657440185,0.2982757985591888,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9129635095596312,0.5569841265678406,0.6898924112319946,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9572662711143494,0.6324892640113831,0.4440336525440216,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8300846815109253,0.4169036448001861,0.3990184068679809,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6742488145828247,0.2198720574378967,1.0124105215072632,284.8957214355469,284.95001220703125,301.7479858398437,292.2631225585937,298.22930908203125,297.0509338378906,284.8963317871094,1.0,0.6236523985862732,0.346079558134079,0.346079558134079,1.0,1.0,-3.22349214553833,0.8078691363334656,2.41562294960022,0.0814085304737091,0.8200894594192505,0.8200894594192505,0.0,197.7477264404297,167.0,52192.8203125,0.0,2997.035400390625,1.0,279.4589538574219,283.09674072265625,295.2755126953125,298.6761779785156,293.1499938964844,293.1499938964844,279.75,39961.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137369990348816,1.0,0.0,0.0,3.4281764030456543,3.428199052810669,7.841870228730841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.6142578125,0.0,1327.9371337890625,1895.4371337890625,0.0,3531.251708984375,0.8595540523529053,1.0,0.0,3.0,1.0,0.0
18207780,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7767110466957092,0.3252525627613067,0.2964639365673065,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9268369674682616,0.5544527173042297,0.6859664916992188,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9707520604133606,0.6309072971343994,0.4424217939376831,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8404183983802795,0.4153158068656921,0.3969226777553558,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.683070719242096,0.2186008542776107,1.0041497945785522,284.9855041503906,284.95001220703125,301.7195129394531,292.2474670410156,298.2221984863281,297.05029296875,284.98455810546875,1.0,0.6144625544548035,0.346624493598938,0.346624493598938,1.0,1.0,-3.203284978866577,0.8031636476516724,2.4001214504241943,0.0812394693493843,0.894371509552002,0.894371509552002,0.0,185.74961853027344,155.0,51210.98046875,0.0,2888.827392578125,1.0,279.7405700683594,283.2135314941406,295.2103881835937,298.4826965332031,293.1499938964844,293.1499938964844,280.04998779296875,34097.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025073051452636,1.0,0.0,0.0,3.5248093605041504,3.524832010269165,8.290191999549279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.40380859375,0.0,1384.548095703125,1895.4371337890625,0.0,3426.94482421875,0.8758372664451599,1.0,0.0,3.0,1.0,0.0
18207840,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7767110466957092,0.3252525627613067,0.2964639365673065,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9268369674682616,0.5544527173042297,0.6859664916992188,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9707520604133606,0.6309072971343994,0.4424217939376831,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8404183983802795,0.4153158068656921,0.3969226777553558,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.683070719242096,0.2186008542776107,1.0041497945785522,284.9855041503906,284.95001220703125,301.7195129394531,292.2474670410156,298.2221984863281,297.05029296875,284.98455810546875,1.0,0.6144625544548035,0.346624493598938,0.346624493598938,1.0,1.0,-3.203284978866577,0.8031636476516724,2.4001214504241943,0.0812394693493843,0.894371509552002,0.894371509552002,0.0,185.74961853027344,155.0,51210.98046875,0.0,2888.827392578125,1.0,279.7405700683594,283.2135314941406,295.2103881835937,298.4826965332031,293.1499938964844,293.1499938964844,280.04998779296875,34097.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025073051452636,1.0,0.0,0.0,3.5248093605041504,3.524832010269165,8.290191999549279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.40380859375,0.0,1384.548095703125,1895.4371337890625,0.0,3426.94482421875,0.8758372664451599,1.0,0.0,3.0,1.0,0.0
18207900,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.782535970211029,0.3246872425079345,0.2956767380237579,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9347984194755554,0.5533182621002197,0.6841854453086853,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9777921438217164,0.6302633285522461,0.4417352378368377,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8463699221611023,0.4146319627761841,0.395990639925003,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6881677508354187,0.2180492430925369,1.0004193782806396,285.0725402832031,284.95001220703125,301.704833984375,292.2392883300781,298.21923828125,297.05078125,285.0735168457031,1.0,0.6099163889884949,0.3468969762325287,0.3468969762325287,1.0,1.0,-3.194257974624634,0.8011380434036255,2.3931198120117188,0.0812645703554153,0.9781824350357056,0.9781824350357056,0.0,179.6710662841797,155.0,50410.93359375,0.0,2836.98388671875,1.0,279.9964904785156,283.3241271972656,295.1795349121094,298.3373718261719,293.1499938964844,293.1499938964844,280.04998779296875,31417.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953196406364441,1.0,0.0,0.0,3.614245176315308,3.614268064498901,8.71622717113496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.23193359375,0.0,1459.7974853515625,1895.4371337890625,0.0,3359.91845703125,0.8951136469841003,1.0,0.0,3.0,1.0,0.0
18207960,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7890133857727051,0.3241190612316131,0.2949930727481842,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9434452652931212,0.5521851181983948,0.6825690269470215,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9850125312805176,0.62960284948349,0.4411617815494537,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8530130386352539,0.4139568507671356,0.3951596021652221,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.693824052810669,0.2175205051898956,0.9970096349716188,285.0466003417969,284.95001220703125,301.6898498535156,292.2308959960937,298.21661376953125,297.05157470703125,285.0433044433594,1.0,0.6054203510284424,0.3471977710723877,0.3471977710723877,1.0,1.0,-3.186152219772339,0.7994725108146667,2.386679649353028,0.0814551934599876,0.998417854309082,0.998417854309082,0.0,173.51953125,143.0,50486.1640625,0.0,2786.897705078125,1.0,280.0421447753906,283.2960205078125,295.1982727050781,298.4099426269531,293.1499938964844,293.1499938964844,279.75,31228.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932546973228455,1.0,0.0,0.0,3.713720560073853,3.713744401931762,9.202625506077312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.08251953125,0.0,1568.8955078125,1895.4371337890625,0.0,3340.63134765625,0.9160651564598083,1.0,0.0,3.0,1.0,0.0
18208020,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7973368167877197,0.3224828243255615,0.2936020195484161,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9543425440788268,0.5496724247932434,0.6796590089797974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9936003088951112,0.6274527907371521,0.4398498833179474,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8618338704109192,0.4122898280620575,0.3936222493648529,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7011657357215881,0.2163717448711395,0.9913830757141112,284.8692321777344,284.95001220703125,301.6686096191406,292.2188415527344,298.2099304199219,297.0492248535156,284.8689270019531,1.0,0.5990275144577026,0.3476145267486572,0.3476145267486572,1.0,1.0,-3.171608686447144,0.796120285987854,2.375488519668579,0.0815467312932014,0.8773717284202576,0.8773717284202576,0.0,165.6100616455078,143.0,51272.3515625,0.0,2714.56103515625,1.0,279.77203369140625,283.0995178222656,295.2636413574219,298.6203918457031,293.1499938964844,293.1499938964844,279.75,37401.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032827019691468,1.0,0.0,0.0,3.6836788654327393,3.6837034225463854,9.054339784597688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.0263671875,0.0,1581.54541015625,1895.4371337890625,0.0,3434.164794921875,0.9122946858406068,1.0,0.0,3.0,1.0,0.0
18208080,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8006279468536377,0.3216644525527954,0.2927561998367309,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9585965871810912,0.5484494566917419,0.6780171394348145,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9968219995498656,0.6263788342475891,0.4390124082565307,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8654491901397705,0.41145059466362,0.3927252292633056,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7040829062461853,0.2157807648181915,0.9882702827453612,284.87567138671875,284.95001220703125,301.6590270996094,292.21337890625,298.2062072753906,297.0474548339844,284.8769836425781,1.0,0.5960589051246643,0.3477993905544281,0.3477993905544281,1.0,1.0,-3.163246393203736,0.7940323948860168,2.369213819503784,0.0813708826899528,0.8657158017158508,0.8657158017158508,0.0,162.33103942871094,146.0,51052.2734375,0.0,2680.1064453125,1.0,279.75689697265625,283.11114501953125,295.24810791015625,298.5765991210937,293.1499938964844,293.1499938964844,280.04998779296875,38612.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047305583953856,1.0,0.0,0.0,3.635164499282837,3.635188817977905,8.817417551654216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.28515625,0.0,1536.1920166015625,1895.4371337890625,0.0,3447.638671875,0.903530776500702,1.0,0.0,3.0,1.0,0.0
18208140,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.804568350315094,0.3200029134750366,0.2908630073070526,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9635160565376282,0.5455703139305115,0.6739192008972168,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6245186924934387,0.4354978799819946,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8698811531066895,0.4095434248447418,0.3905519247055053,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7072370648384094,0.2142866253852844,0.9802725315093994,284.9853820800781,284.95001220703125,301.62701416015625,292.1949462890625,298.19696044921875,297.0451965332031,284.984130859375,1.0,0.5906707048416138,0.3484010100364685,0.3484010100364685,1.0,1.0,-3.140717029571533,0.7886962294578552,2.352020740509033,0.0810385197401046,0.9481306672096252,0.9481306672096252,0.0,157.44007873535156,149.0,49939.91796875,0.0,2609.26708984375,1.0,280.04217529296875,283.2486877441406,295.1666259765625,298.3643493652344,293.1499938964844,293.1499938964844,279.75,33913.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951199054718018,1.0,0.0,0.0,3.723491668701172,3.72351598739624,9.251114647668146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.37939453125,0.0,1600.554443359375,1895.4371337890625,0.0,3358.0537109375,0.9202962517738342,1.0,0.0,3.0,1.0,0.0
18208200,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.804568350315094,0.3200029134750366,0.2908630073070526,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9635160565376282,0.5455703139305115,0.6739192008972168,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6245186924934387,0.4354978799819946,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8698811531066895,0.4095434248447418,0.3905519247055053,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7072370648384094,0.2142866253852844,0.9802725315093994,284.9853820800781,284.95001220703125,301.62701416015625,292.1949462890625,298.19696044921875,297.0451965332031,284.984130859375,1.0,0.5906707048416138,0.3484010100364685,0.3484010100364685,1.0,1.0,-3.140717029571533,0.7886962294578552,2.352020740509033,0.0810385197401046,0.9481306672096252,0.9481306672096252,0.0,157.44007873535156,149.0,49939.91796875,0.0,2609.26708984375,1.0,280.04217529296875,283.2486877441406,295.1666259765625,298.3643493652344,293.1499938964844,293.1499938964844,279.75,33913.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951199054718018,1.0,0.0,0.0,3.723491668701172,3.72351598739624,9.251114647668146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.37939453125,0.0,1600.554443359375,1895.4371337890625,0.0,3358.0537109375,0.9202962517738342,1.0,0.0,3.0,1.0,0.0
18208260,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8035625219345093,0.3175764083862304,0.2888952493667602,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9624816179275512,0.5418635010719299,0.6697074770927429,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6218302249908447,0.4340723156929016,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8691374063491821,0.4069929122924804,0.3883391618728637,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7060309052467346,0.2124329507350921,0.972472846508026,284.877685546875,284.95001220703125,301.5938720703125,292.17559814453125,298.18603515625,297.0404968261719,284.8797912597656,1.0,0.5873510837554932,0.3490782976150512,0.3490782976150512,1.0,1.0,-3.1207046508789062,0.7843305468559265,2.336374044418335,0.0812089741230011,0.8368434309959412,0.8368434309959412,0.0,156.04144287109375,152.0,50149.34375,0.0,2562.796875,1.0,279.7573547363281,283.1337280273437,295.1942749023437,298.4689025878906,293.1499938964844,293.1499938964844,280.04998779296875,40516.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029034376144408,1.0,0.0,0.0,3.5465002059936523,3.5465240478515625,8.392536869905598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.68603515625,0.0,1453.87109375,1895.4371337890625,0.0,3430.633544921875,0.885943591594696,1.0,0.0,3.0,1.0,0.0
18208320,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8035625219345093,0.3175764083862304,0.2888952493667602,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9624816179275512,0.5418635010719299,0.6697074770927429,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6218302249908447,0.4340723156929016,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8691374063491821,0.4069929122924804,0.3883391618728637,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7060309052467346,0.2124329507350921,0.972472846508026,284.877685546875,284.95001220703125,301.5938720703125,292.17559814453125,298.18603515625,297.0404968261719,284.8797912597656,1.0,0.5873510837554932,0.3490782976150512,0.3490782976150512,1.0,1.0,-3.1207046508789062,0.7843305468559265,2.336374044418335,0.0812089741230011,0.8368434309959412,0.8368434309959412,0.0,156.04144287109375,152.0,50149.34375,0.0,2562.796875,1.0,279.7573547363281,283.1337280273437,295.1942749023437,298.4689025878906,293.1499938964844,293.1499938964844,280.04998779296875,40516.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029034376144408,1.0,0.0,0.0,3.5465002059936523,3.5465240478515625,8.392536869905598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.68603515625,0.0,1453.87109375,1895.4371337890625,0.0,3430.633544921875,0.885943591594696,1.0,0.0,3.0,1.0,0.0
18208380,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8008675575256348,0.3159900605678558,0.2872850000858307,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9592404365539552,0.5390928387641907,0.6660366058349609,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9987753033638,0.6197296977043152,0.4339518845081329,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8664754033088684,0.4051317274570465,0.3864207565784454,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7031394243240356,0.2109129428863525,0.965280294418335,284.9891967773437,284.95001220703125,301.5595703125,292.1553649902344,298.1773986816406,297.0387268066406,284.98828125,1.0,0.5853533744812012,0.3497555553913116,0.3497555553913116,1.0,1.0,-3.104264974594116,0.7810782194137573,2.3231868743896484,0.0816113799810409,0.9225313663482666,0.9225313663482666,0.0,156.1539306640625,155.0,49144.1796875,0.0,2531.704833984375,1.0,280.04150390625,283.27032470703125,295.1176147460937,298.2626037597656,293.1499938964844,293.1499938964844,279.75,34105.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912751078605652,1.0,0.0,0.0,3.6382863521575928,3.6383097171783447,8.832568596517376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.810546875,0.0,1506.0467529296875,1895.4371337890625,0.0,3322.130615234375,0.9013676643371582,1.0,0.0,3.0,1.0,0.0
18208440,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8008675575256348,0.3159900605678558,0.2872850000858307,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9592404365539552,0.5390928387641907,0.6660366058349609,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9987753033638,0.6197296977043152,0.4339518845081329,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8664754033088684,0.4051317274570465,0.3864207565784454,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7031394243240356,0.2109129428863525,0.965280294418335,284.9891967773437,284.95001220703125,301.5595703125,292.1553649902344,298.1773986816406,297.0387268066406,284.98828125,1.0,0.5853533744812012,0.3497555553913116,0.3497555553913116,1.0,1.0,-3.104264974594116,0.7810782194137573,2.3231868743896484,0.0816113799810409,0.9225313663482666,0.9225313663482666,0.0,156.1539306640625,155.0,49144.1796875,0.0,2531.704833984375,1.0,280.04150390625,283.27032470703125,295.1176147460937,298.2626037597656,293.1499938964844,293.1499938964844,279.75,34105.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912751078605652,1.0,0.0,0.0,3.6382863521575928,3.6383097171783447,8.832568596517376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.810546875,0.0,1506.0467529296875,1895.4371337890625,0.0,3322.130615234375,0.9013676643371582,1.0,0.0,3.0,1.0,0.0
18208500,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7986350059509277,0.3148508965969085,0.286521166563034,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9564839601516724,0.5373324155807495,0.664268434047699,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9970682263374328,0.6181421279907227,0.4332360625267029,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8642209768295288,0.4039214849472046,0.3855154812335968,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7009183764457703,0.2100109308958053,0.9619378447532654,284.8626403808594,284.95001220703125,301.5420227050781,292.1449279785156,298.1723022460937,297.0370483398437,284.8601989746094,1.0,0.5846529006958008,0.350094199180603,0.350094199180603,1.0,1.0,-3.095754861831665,0.7793473601341248,2.3164074420928955,0.0818771198391914,0.8308287858963013,0.8308287858963013,0.0,156.8409881591797,155.0,49751.40234375,0.0,2519.029296875,1.0,279.7986755371094,283.1254577636719,295.1699523925781,298.4530029296875,293.1499938964844,293.1499938964844,279.75,39051.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971094489097595,1.0,0.0,0.0,3.579176187515259,3.579200267791748,8.54790073390177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.34375,0.0,1478.1822509765625,1895.4371337890625,0.0,3376.62548828125,0.8890523910522461,1.0,0.0,3.0,1.0,0.0
18208560,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7951778173446655,0.3135595917701721,0.285442978143692,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9522671103477478,0.5354049801826477,0.6620265245437622,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9942176938056946,0.616406261920929,0.4320749640464782,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8608059287071228,0.402564525604248,0.3843278884887695,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6976614594459534,0.2089978754520416,0.9578453302383424,284.88983154296875,284.95001220703125,301.524169921875,292.1342468261719,298.1661682128906,297.0343933105469,284.8914794921875,1.0,0.5839365720748901,0.3504315614700317,0.3504315614700317,1.0,1.0,-3.084643840789795,0.7767874002456665,2.307856559753418,0.081844538450241,0.8234277963638306,0.8234277963638306,0.0,158.0815887451172,158.0,49321.6796875,0.0,2504.385986328125,1.0,279.75836181640625,283.1636657714844,295.1503295898437,298.37322998046875,293.1499938964844,293.1499938964844,280.04998779296875,40380.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986071348190308,1.0,0.0,0.0,3.4592840671539307,3.4593069553375244,7.984831427165773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.65478515625,0.0,1362.2239990234375,1895.4371337890625,0.0,3390.597412109375,0.8666710257530212,1.0,0.0,3.0,1.0,0.0
18208620,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.791769802570343,0.3125656545162201,0.2844121754169464,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9479663372039796,0.533745527267456,0.6597830653190613,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9913220405578612,0.6151704788208008,0.4310245215892792,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8574168086051941,0.4014176428318023,0.3831372857093811,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6943320631980896,0.2080537676811218,0.9534863829612732,285.00390625,284.95001220703125,301.5038452148437,292.1220397949219,298.160400390625,297.0328674316406,285.0036315917969,1.0,0.5832432508468628,0.3508094251155853,0.3508094251155853,1.0,1.0,-3.0733892917633057,0.774293839931488,2.299095630645752,0.0818074494600296,0.9002552032470703,0.9002552032470703,0.0,159.347412109375,158.0,48433.03125,0.0,2489.693115234375,1.0,280.0069274902344,283.299072265625,295.0746459960937,298.1475524902344,293.1499938964844,293.1499938964844,280.04998779296875,34357.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900647759437561,1.0,0.0,0.0,3.512662410736084,3.5126848220825195,8.233151334025024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.833984375,0.0,1373.85009765625,1895.4371337890625,0.0,3310.8134765625,0.8748592734336853,1.0,0.0,3.0,1.0,0.0
18208680,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7896774411201477,0.3118566870689392,0.2838346660137176,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9451971650123596,0.5325219631195068,0.6583709716796875,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9894952774047852,0.6143027544021606,0.4304755628108978,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8552950024604797,0.400587648153305,0.382409393787384,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6921834945678711,0.2073680907487869,0.9506058692932128,284.9892578125,284.95001220703125,301.4876403808594,292.1122436523437,298.1564636230469,297.03228759765625,284.9882202148437,1.0,0.5828428268432617,0.3511063158512115,0.3511063158512115,1.0,1.0,-3.0663902759552,0.7729117274284363,2.293478488922119,0.0819821134209632,0.904327929019928,0.904327929019928,0.0,160.1816864013672,161.0,48354.32421875,0.0,2480.842041015625,1.0,280.04083251953125,283.2876892089844,295.0741882324219,298.170654296875,293.1499938964844,293.1499938964844,279.75,33978.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870161175727844,1.0,0.0,0.0,3.5601375102996826,3.5601601600646973,8.457204216938408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20361328125,0.0,1420.7186279296875,1895.4371337890625,0.0,3282.291748046875,0.8836658596992493,1.0,0.0,3.0,1.0,0.0
18208740,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7829602360725403,0.3093430995941162,0.281931459903717,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.936420440673828,0.5287485718727112,0.6542730927467346,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9832706451416016,0.6110357642173767,0.4285491704940796,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8487073183059692,0.3979220688343048,0.3802438080310821,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6857115626335144,0.2053640931844711,0.9428918361663818,284.8959655761719,284.95001220703125,301.45001220703125,292.08935546875,298.144287109375,297.02764892578125,284.8966979980469,1.0,0.5819044709205627,0.3517811000347137,0.3517811000347137,1.0,1.0,-3.0461270809173584,0.7683662176132202,2.2777607440948486,0.0820546746253967,0.8114522099494934,0.8114522099494934,0.0,163.04148864746094,164.0,48490.9921875,0.0,2457.700439453125,1.0,279.75933837890625,283.1876525878906,295.1047668457031,298.2764587402344,293.1499938964844,293.1499938964844,280.04998779296875,40112.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894286572933197,1.0,0.0,0.0,3.3796544075012207,3.379676818847656,7.621455324624549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.4423828125,0.0,1281.171875,1895.4371337890625,0.0,3350.271240234375,0.8490886688232422,1.0,0.0,3.0,1.0,0.0
18208800,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7829602360725403,0.3093430995941162,0.281931459903717,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.936420440673828,0.5287485718727112,0.6542730927467346,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9832706451416016,0.6110357642173767,0.4285491704940796,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8487073183059692,0.3979220688343048,0.3802438080310821,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6857115626335144,0.2053640931844711,0.9428918361663818,284.8959655761719,284.95001220703125,301.45001220703125,292.08935546875,298.144287109375,297.02764892578125,284.8966979980469,1.0,0.5819044709205627,0.3517811000347137,0.3517811000347137,1.0,1.0,-3.0461270809173584,0.7683662176132202,2.2777607440948486,0.0820546746253967,0.8114522099494934,0.8114522099494934,0.0,163.04148864746094,164.0,48490.9921875,0.0,2457.700439453125,1.0,279.75933837890625,283.1876525878906,295.1047668457031,298.2764587402344,293.1499938964844,293.1499938964844,280.04998779296875,40112.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894286572933197,1.0,0.0,0.0,3.3796544075012207,3.379676818847656,7.621455324624549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.4423828125,0.0,1281.171875,1895.4371337890625,0.0,3350.271240234375,0.8490886688232422,1.0,0.0,3.0,1.0,0.0
18208860,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7770796418190002,0.3075346350669861,0.2802655696868896,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9284800887107848,0.5257485508918762,0.6505306363105774,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9774656295776368,0.6088312268257141,0.4269299209117889,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8429186344146729,0.395825982093811,0.3782495558261871,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6798298954963684,0.2036394327878952,0.935364544391632,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1341247558594,297.0256652832031,284.985595703125,1.0,0.5810573697090149,0.3525507748126983,0.3525507748126983,1.0,1.0,-3.0272645950317383,0.764505922794342,2.262758731842041,0.0823179706931114,0.8866447806358337,0.8866447806358337,0.0,165.66046142578125,167.0,47549.41796875,0.0,2436.15283203125,1.0,280.0401611328125,283.3031311035156,295.0268859863281,298.07421875,293.1499938964844,293.1499938964844,280.3500061035156,33939.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827466368675232,1.0,0.0,0.0,3.4833755493164062,3.483397483825684,8.096436090454517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.0390625,0.0,1340.859375,1895.4371337890625,0.0,3242.315673828125,0.8664341568946838,1.0,0.0,3.0,1.0,0.0
