time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7770796418190002,0.3075346350669861,0.2802655696868896,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9284800887107848,0.5257485508918762,0.6505306363105774,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9774656295776368,0.6088312268257141,0.4269299209117889,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8429186344146729,0.395825982093811,0.3782495558261871,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6798298954963684,0.2036394327878952,0.935364544391632,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1341247558594,297.0256652832031,284.985595703125,1.0,0.5810573697090149,0.3525507748126983,0.3525507748126983,1.0,1.0,-3.0272645950317383,0.764505922794342,2.262758731842041,0.0823179706931114,0.8866447806358337,0.8866447806358337,0.0,165.66046142578125,167.0,47549.41796875,0.0,2436.15283203125,1.0,280.0401611328125,283.3031311035156,295.0268859863281,298.07421875,293.1499938964844,293.1499938964844,280.3500061035156,33939.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827466368675232,1.0,0.0,0.0,3.4833755493164062,3.483397483825684,8.096436090454517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.0390625,0.0,1340.859375,1895.4371337890625,0.0,3242.315673828125,0.8664341568946838,1.0,0.0,3.0,1.0,0.0
18208980,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.772049605846405,0.305936723947525,0.2789328098297119,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9214999079704284,0.5230020880699158,0.647304892539978,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9721799492836,0.60690838098526,0.425672322511673,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8379260301589966,0.3939477503299713,0.3765801787376404,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6746965646743774,0.2020842283964157,0.9288605451583862,285.0489501953125,284.95001220703125,301.36785888671875,292.0382080078125,298.1246337890625,297.0252685546875,285.0458679199219,1.0,0.5805017352104187,0.3533204793930053,0.3533204793930053,1.0,1.0,-3.011341094970703,0.7615635395050049,2.2497775554656982,0.0828900933265686,0.9930042624473572,0.9930042624473572,0.0,168.12533569335938,170.0,46834.7109375,0.0,2419.419189453125,1.0,280.3409423828125,283.38494873046875,295.0049133300781,297.9922790527344,293.1499938964844,293.1499938964844,280.04998779296875,30978.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730898499488831,1.0,0.0,0.0,3.682321071624756,3.682344436645508,9.047666367223428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.0595703125,0.0,1531.519287109375,1895.4371337890625,0.0,3151.793212890625,0.9089176058769226,1.0,0.0,3.0,1.0,0.0
18209040,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.772049605846405,0.305936723947525,0.2789328098297119,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9214999079704284,0.5230020880699158,0.647304892539978,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9721799492836,0.60690838098526,0.425672322511673,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8379260301589966,0.3939477503299713,0.3765801787376404,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6746965646743774,0.2020842283964157,0.9288605451583862,285.0489501953125,284.95001220703125,301.36785888671875,292.0382080078125,298.1246337890625,297.0252685546875,285.0458679199219,1.0,0.5805017352104187,0.3533204793930053,0.3533204793930053,1.0,1.0,-3.011341094970703,0.7615635395050049,2.2497775554656982,0.0828900933265686,0.9930042624473572,0.9930042624473572,0.0,168.12533569335938,170.0,46834.7109375,0.0,2419.419189453125,1.0,280.3409423828125,283.38494873046875,295.0049133300781,297.9922790527344,293.1499938964844,293.1499938964844,280.04998779296875,30978.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730898499488831,1.0,0.0,0.0,3.682321071624756,3.682344436645508,9.047666367223428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.0595703125,0.0,1531.519287109375,1895.4371337890625,0.0,3151.793212890625,0.9089176058769226,1.0,0.0,3.0,1.0,0.0
18209100,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7690631151199341,0.3046375811100006,0.278098851442337,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9174519181251526,0.5210772156715393,0.6454458236694336,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9688855409622192,0.6051996350288391,0.4248405992984772,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8350157737731934,0.3925845921039581,0.3756071627140045,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6717733144760132,0.2010820358991623,0.9253458976745604,284.8871459960937,284.95001220703125,301.3456115722656,292.02410888671875,298.1183776855469,297.0235595703125,284.8794860839844,1.0,0.5802308320999146,0.3537053167819977,0.3537053167819977,1.0,1.0,-3.0022318363189697,0.7597125768661499,2.2425191402435303,0.0831378325819969,0.8928897380828857,0.8928897380828857,0.0,169.64402770996094,170.0,47723.31640625,0.0,2410.455810546875,1.0,280.09625244140625,283.1960754394531,295.0675048828125,298.2149658203125,293.1499938964844,293.1499938964844,280.04998779296875,35038.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815022110939026,1.0,0.0,0.0,3.6957192420959473,3.695743560791016,9.11362690203532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.75146484375,0.0,1577.34765625,1895.4371337890625,0.0,3230.6572265625,0.912750244140625,1.0,0.0,3.0,1.0,0.0
18209160,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.765110194683075,0.3030502796173095,0.276846706867218,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9123128652572632,0.5188276767730713,0.6429477334022522,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9643721580505372,0.6030911207199097,0.4235312342643738,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8312420845031738,0.3909448385238647,0.3742462396621704,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6680490374565125,0.1998884826898574,0.9207751750946044,284.8728942871094,284.95001220703125,301.3227233886719,292.0094909667969,298.1102294921875,297.0199890136719,284.8742980957031,1.0,0.5797867774963379,0.3540922403335571,0.3540922403335571,1.0,1.0,-2.9897167682647705,0.7567713856697083,2.232945442199707,0.0830274522304534,0.8574190735816956,0.8574190735816956,0.0,171.59877014160156,173.0,47362.91015625,0.0,2397.53857421875,1.0,280.0570983886719,283.19659423828125,295.0490417480469,298.1509704589844,293.1499938964844,293.1499938964844,280.3500061035156,38782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856803774833679,1.0,0.0,0.0,3.602932929992676,3.602957010269165,8.661750143801328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.76953125,0.0,1501.9796142578125,1895.4371337890625,0.0,3269.78857421875,0.8963431119918823,1.0,0.0,3.0,1.0,0.0
18209220,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7589240670204163,0.3009290993213653,0.2748360931873321,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9043975472450256,0.5154773592948914,0.6386822462081909,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9570176601409912,0.6004410982131958,0.4215199053287506,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.825175940990448,0.3885188698768616,0.3718953132629394,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6618913412094116,0.1979226022958755,0.912144124507904,284.98602294921875,284.95001220703125,301.2751770019531,291.9788513183594,298.09674072265625,297.01678466796875,284.9847412109375,1.0,0.5788876414299011,0.354866087436676,0.354866087436676,1.0,1.0,-2.967728853225708,0.7518500685691833,2.21587872505188,0.0828698799014091,0.9411998987197876,0.9411998987197876,0.0,174.71461486816406,176.0,46263.03125,0.0,2373.4296875,1.0,280.3419494628906,283.3363342285156,294.9501953125,297.9235534667969,293.1499938964844,293.1499938964844,280.04998779296875,33809.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758918642997742,1.0,0.0,0.0,3.6937062740325928,3.693730354309082,9.103701472668036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.85791015625,0.0,1565.754638671875,1895.4371337890625,0.0,3178.070068359375,0.913517951965332,1.0,0.0,3.0,1.0,0.0
18209280,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7589240670204163,0.3009290993213653,0.2748360931873321,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9043975472450256,0.5154773592948914,0.6386822462081909,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9570176601409912,0.6004410982131958,0.4215199053287506,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.825175940990448,0.3885188698768616,0.3718953132629394,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6618913412094116,0.1979226022958755,0.912144124507904,284.98602294921875,284.95001220703125,301.2751770019531,291.9788513183594,298.09674072265625,297.01678466796875,284.9847412109375,1.0,0.5788876414299011,0.354866087436676,0.354866087436676,1.0,1.0,-2.967728853225708,0.7518500685691833,2.21587872505188,0.0828698799014091,0.9411998987197876,0.9411998987197876,0.0,174.71461486816406,176.0,46263.03125,0.0,2373.4296875,1.0,280.3419494628906,283.3363342285156,294.9501953125,297.9235534667969,293.1499938964844,293.1499938964844,280.04998779296875,33809.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758918642997742,1.0,0.0,0.0,3.6937062740325928,3.693730354309082,9.103701472668036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.85791015625,0.0,1565.754638671875,1895.4371337890625,0.0,3178.070068359375,0.913517951965332,1.0,0.0,3.0,1.0,0.0
18209340,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.752705991268158,0.2981265187263489,0.2726987898349762,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8967959880828857,0.5113673210144043,0.6342056393623352,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9491688013076782,0.5967422723770142,0.4193268418312073,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.818981409072876,0.3855064213275909,0.3694285452365875,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6557717323303223,0.1956483423709869,0.903307318687439,284.87286376953125,284.95001220703125,301.2254333496094,291.94647216796875,298.08062744140625,297.01104736328125,284.8752136230469,1.0,0.5779587030410767,0.3556399345397949,0.3556399345397949,1.0,1.0,-2.9448039531707764,0.7465858459472656,2.1982181072235107,0.0827524662017822,0.8251923322677612,0.8251923322677612,0.0,177.99818420410156,179.0,46380.78515625,0.0,2348.734375,1.0,280.0575866699219,283.2201538085937,294.9681091308594,298.013671875,293.1499938964844,293.1499938964844,280.3500061035156,41017.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844307661056519,1.0,0.0,0.0,3.5011119842529297,3.5011353492736816,8.17909551642515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.10693359375,0.0,1409.7576904296875,1895.4371337890625,0.0,3258.08837890625,0.8763092160224915,1.0,0.0,3.0,1.0,0.0
18209400,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.752705991268158,0.2981265187263489,0.2726987898349762,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8967959880828857,0.5113673210144043,0.6342056393623352,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9491688013076782,0.5967422723770142,0.4193268418312073,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.818981409072876,0.3855064213275909,0.3694285452365875,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6557717323303223,0.1956483423709869,0.903307318687439,284.87286376953125,284.95001220703125,301.2254333496094,291.94647216796875,298.08062744140625,297.01104736328125,284.8752136230469,1.0,0.5779587030410767,0.3556399345397949,0.3556399345397949,1.0,1.0,-2.9448039531707764,0.7465858459472656,2.1982181072235107,0.0827524662017822,0.8251923322677612,0.8251923322677612,0.0,177.99818420410156,179.0,46380.78515625,0.0,2348.734375,1.0,280.0575866699219,283.2201538085937,294.9681091308594,298.013671875,293.1499938964844,293.1499938964844,280.3500061035156,41017.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844307661056519,1.0,0.0,0.0,3.5011119842529297,3.5011353492736816,8.17909551642515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.10693359375,0.0,1409.7576904296875,1895.4371337890625,0.0,3258.08837890625,0.8763092160224915,1.0,0.0,3.0,1.0,0.0
18209460,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7475316524505615,0.2961544394493103,0.2708451151847839,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8903193473815918,0.5081682801246643,0.6301600933074951,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.942385196685791,0.5942807793617249,0.417480856180191,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8135811686515808,0.3831765651702881,0.3671765923500061,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6504746675491333,0.193720668554306,0.8947827816009521,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0677490234375,297.00933837890625,284.98468017578125,1.0,0.5770300030708313,0.3565754294395447,0.3565754294395447,1.0,1.0,-2.923655271530152,0.742293119430542,2.1813623905181885,0.0830227732658386,0.9088484048843384,0.9088484048843384,0.0,180.80221557617188,182.0,45319.140625,0.0,2325.08203125,1.0,280.34112548828125,283.3580627441406,294.8712463378906,297.7846374511719,293.1499938964844,293.1499938964844,280.04998779296875,34198.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719610571861267,1.0,0.0,0.0,3.590568780899048,3.5905919075012207,8.60240334077389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.71728515625,0.0,1454.785400390625,1895.4371337890625,0.0,3141.205810546875,0.8907025456428528,1.0,0.0,3.0,1.0,0.0
18209520,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7475316524505615,0.2961544394493103,0.2708451151847839,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8903193473815918,0.5081682801246643,0.6301600933074951,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.942385196685791,0.5942807793617249,0.417480856180191,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8135811686515808,0.3831765651702881,0.3671765923500061,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6504746675491333,0.193720668554306,0.8947827816009521,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0677490234375,297.00933837890625,284.98468017578125,1.0,0.5770300030708313,0.3565754294395447,0.3565754294395447,1.0,1.0,-2.923655271530152,0.742293119430542,2.1813623905181885,0.0830227732658386,0.9088484048843384,0.9088484048843384,0.0,180.80221557617188,182.0,45319.140625,0.0,2325.08203125,1.0,280.34112548828125,283.3580627441406,294.8712463378906,297.7846374511719,293.1499938964844,293.1499938964844,280.04998779296875,34198.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719610571861267,1.0,0.0,0.0,3.590568780899048,3.5905919075012207,8.60240334077389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.71728515625,0.0,1454.785400390625,1895.4371337890625,0.0,3141.205810546875,0.8907025456428528,1.0,0.0,3.0,1.0,0.0
18209580,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7420036196708679,0.2934355139732361,0.2687694132328033,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8833944797515869,0.5041427612304688,0.6257657408714294,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9348322153091432,0.590671718120575,0.4153361320495605,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8076101541519165,0.3802182376384735,0.36474609375,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6450116038322449,0.1914807260036468,0.8860347867012024,284.8880920410156,284.95001220703125,301.1200256347656,291.8771057128906,298.0521240234375,297.0048828125,284.889404296875,1.0,0.5761206746101379,0.3575109541416168,0.3575109541416168,1.0,1.0,-2.901089668273926,0.7375102043151855,2.16357946395874,0.0832852348685264,0.8086705803871155,0.8086705803871155,0.0,183.95997619628903,185.0,45380.6484375,0.0,2300.927734375,1.0,280.0591125488281,283.2579040527344,294.8924865722656,297.87469482421875,293.1499938964844,293.1499938964844,280.3500061035156,40787.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793602585792542,1.0,0.0,0.0,3.3888583183288574,3.388880729675293,7.663022643100703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.1396484375,0.0,1294.8385009765625,1895.4371337890625,0.0,3210.584716796875,0.8517175316810608,1.0,0.0,3.0,1.0,0.0
18209640,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7420036196708679,0.2934355139732361,0.2687694132328033,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8833944797515869,0.5041427612304688,0.6257657408714294,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9348322153091432,0.590671718120575,0.4153361320495605,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8076101541519165,0.3802182376384735,0.36474609375,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6450116038322449,0.1914807260036468,0.8860347867012024,284.8880920410156,284.95001220703125,301.1200256347656,291.8771057128906,298.0521240234375,297.0048828125,284.889404296875,1.0,0.5761206746101379,0.3575109541416168,0.3575109541416168,1.0,1.0,-2.901089668273926,0.7375102043151855,2.16357946395874,0.0832852348685264,0.8086705803871155,0.8086705803871155,0.0,183.95997619628903,185.0,45380.6484375,0.0,2300.927734375,1.0,280.0591125488281,283.2579040527344,294.8924865722656,297.87469482421875,293.1499938964844,293.1499938964844,280.3500061035156,40787.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793602585792542,1.0,0.0,0.0,3.3888583183288574,3.388880729675293,7.663022643100703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.1396484375,0.0,1294.8385009765625,1895.4371337890625,0.0,3210.584716796875,0.8517175316810608,1.0,0.0,3.0,1.0,0.0
18209700,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7393389940261841,0.2923732697963714,0.2677158713340759,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8800488114356995,0.5024599432945251,0.623550295829773,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9311438202857972,0.5893260836601257,0.4142583310604095,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8045967221260071,0.378975510597229,0.3634997010231018,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6423535943031311,0.190467432141304,0.8814783096313477,284.9995422363281,284.95001220703125,301.0926208496094,291.85888671875,298.0450134277344,297.0038146972656,285.0018005371094,1.0,0.5756248235702515,0.3579787015914917,0.3579787015914917,1.0,1.0,-2.889500141143799,0.7350100874900818,2.1544899940490723,0.083277590572834,0.8803019523620605,0.8803019523620605,0.0,185.4884185791016,185.0,44492.0078125,0.0,2288.172119140625,1.0,280.2950134277344,283.3926086425781,294.8103332519531,297.6405944824219,293.1499938964844,293.1499938964844,280.3500061035156,35071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711385130882263,1.0,0.0,0.0,3.425208330154419,3.4252302646636963,7.828297157175257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.87255859375,0.0,1290.6424560546875,1895.4371337890625,0.0,3133.490478515625,0.8567007184028625,1.0,0.0,3.0,1.0,0.0
18209760,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.737237274646759,0.2914296090602875,0.2669211626052856,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8773254156112671,0.5009022951126099,0.6217214465141296,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.928220510482788,0.588132917881012,0.4134766161441803,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8021277189254761,0.3778444826602936,0.3624853789806366,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6401519775390625,0.1895352154970169,0.8775199055671692,284.9873046875,284.95001220703125,301.0648193359375,291.8404235839844,298.0387878417969,297.0037841796875,284.9855651855469,1.0,0.5752256512641907,0.3584671020507812,0.3584671020507812,1.0,1.0,-2.879935503005981,0.7332070469856262,2.146728515625,0.0835444703698158,0.8874228596687317,0.8874228596687317,0.0,186.75454711914065,188.0,44388.765625,0.0,2277.720458984375,1.0,280.3408508300781,283.3806457519531,294.7970886230469,297.6527404785156,293.1499938964844,293.1499938964844,280.6499938964844,33902.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667449355125427,1.0,0.0,0.0,3.4913785457611084,3.491400718688965,8.133681603794685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.91357421875,0.0,1348.7386474609375,1895.4371337890625,0.0,3092.275146484375,0.868032693862915,1.0,0.0,3.0,1.0,0.0
18209820,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7346006035804749,0.2903136014938354,0.2659305036067962,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.873897910118103,0.4990162551403045,0.6194198131561279,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9245240092277528,0.5867360234260559,0.4124915897846222,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7990162372589111,0.3764901459217071,0.3612250685691833,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6374219655990601,0.1884094476699829,0.872658371925354,285.0797424316406,284.95001220703125,301.0287170410156,291.8163452148437,298.0311584472656,297.0043334960937,285.0780639648437,1.0,0.5747818350791931,0.3590922355651855,0.3590922355651855,1.0,1.0,-2.868072986602783,0.731014609336853,2.13705849647522,0.0839214622974395,0.9873818159103394,0.9873818159103394,0.0,188.4047241210937,188.0,43581.28125,0.0,2265.216064453125,1.0,280.6170959472656,283.4942321777344,294.7518310546875,297.51043701171875,293.1499938964844,293.1499938964844,280.6499938964844,30663.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570895791053772,1.0,0.0,0.0,3.6199564933776855,3.6199791431427,8.743795092414075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.36328125,0.0,1460.401611328125,1895.4371337890625,0.0,3001.71240234375,0.895272970199585,1.0,0.0,3.0,1.0,0.0
18209880,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7332350611686707,0.2896564304828644,0.2654357254505157,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8721017837524414,0.4979229569435119,0.6182218194007874,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9226058721542358,0.5858968496322632,0.4120071232318878,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7973857522010803,0.3757109045982361,0.360579252243042,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.635996401309967,0.187779501080513,0.870126485824585,285.0560607910156,284.95001220703125,301.0081787109375,291.8026123046875,298.0268859863281,297.00469970703125,285.05279541015625,1.0,0.5745828747749329,0.3594438731670379,0.3594438731670379,1.0,1.0,-2.8619697093963623,0.7299597859382629,2.132009983062744,0.0842021033167839,1.0,1.0,0.0,189.30142211914065,191.0,43610.69140625,0.0,2259.041748046875,1.0,280.6410217285156,283.46893310546875,294.76373291015625,297.5546875,293.1499938964844,293.1499938964844,280.3500061035156,30859.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558571934700012,1.0,0.0,0.0,3.69124174118042,3.691265106201172,9.091556876228424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.18701171875,0.0,1540.640625,1895.4371337890625,0.0,2990.15771484375,0.910836696624756,1.0,0.0,3.0,1.0,0.0
18209940,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7278042435646057,0.2866107523441314,0.2632095217704773,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8653551340103149,0.4935454428195953,0.6136099100112915,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.915021538734436,0.5817570686340332,0.409650444984436,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7911637425422668,0.3724652826786041,0.3580193817615509,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6308311223983765,0.1854120045900344,0.8612526059150696,284.869873046875,284.95001220703125,300.9503479003906,291.76385498046875,298.00958251953125,296.9996032714844,284.87066650390625,1.0,0.5737893581390381,0.3604206442832947,0.3604206442832947,1.0,1.0,-2.838466167449951,0.724864661693573,2.1136014461517334,0.0843837335705757,0.8591036796569824,0.8591036796569824,0.0,192.75875854492188,194.0,44110.7421875,0.0,2235.451416015625,1.0,280.3578491210937,283.271484375,294.8042297363281,297.7061767578125,293.1499938964844,293.1499938964844,280.6499938964844,38723.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689327239990234,1.0,0.0,0.0,3.6164205074310303,3.616444826126098,8.726722171559231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.03466796875,0.0,1516.317626953125,1895.4371337890625,0.0,3112.799072265625,0.8993701338768005,1.0,0.0,3.0,1.0,0.0
18210000,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7278042435646057,0.2866107523441314,0.2632095217704773,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8653551340103149,0.4935454428195953,0.6136099100112915,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.915021538734436,0.5817570686340332,0.409650444984436,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7911637425422668,0.3724652826786041,0.3580193817615509,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6308311223983765,0.1854120045900344,0.8612526059150696,284.869873046875,284.95001220703125,300.9503479003906,291.76385498046875,298.00958251953125,296.9996032714844,284.87066650390625,1.0,0.5737893581390381,0.3604206442832947,0.3604206442832947,1.0,1.0,-2.838466167449951,0.724864661693573,2.1136014461517334,0.0843837335705757,0.8591036796569824,0.8591036796569824,0.0,192.75875854492188,194.0,44110.7421875,0.0,2235.451416015625,1.0,280.3578491210937,283.271484375,294.8042297363281,297.7061767578125,293.1499938964844,293.1499938964844,280.6499938964844,38723.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689327239990234,1.0,0.0,0.0,3.6164205074310303,3.616444826126098,8.726722171559231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.03466796875,0.0,1516.317626953125,1895.4371337890625,0.0,3112.799072265625,0.8993701338768005,1.0,0.0,3.0,1.0,0.0
18210060,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7227386832237244,0.2842884063720703,0.2610235512256622,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.859177827835083,0.4899548292160034,0.6090580821037292,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9083057641983032,0.5787457227706909,0.4073901176452636,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7853514552116394,0.3697632551193237,0.3554126024246216,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6258645057678223,0.1832517683506012,0.8517757058143616,284.98699951171875,284.95001220703125,300.8914794921875,291.7242736816406,297.9938659667969,296.9970397949219,284.9855651855469,1.0,0.5728051066398621,0.3614161610603332,0.3614161610603332,1.0,1.0,-2.814383745193481,0.7195980548858643,2.094785690307617,0.0842885002493858,0.9442692399024964,0.9442692399024964,0.0,195.8961639404297,197.0,42964.5625,0.0,2209.621826171875,1.0,280.6420288085937,283.4156799316406,294.6923217773437,297.4651184082031,293.1499938964844,293.1499938964844,280.3500061035156,33796.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584281802177429,1.0,0.0,0.0,3.703505039215088,3.703529119491577,9.152066127171564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.22900390625,0.0,1576.78369140625,1895.4371337890625,0.0,3014.264404296875,0.9157032370567322,1.0,0.0,3.0,1.0,0.0
18210120,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7227386832237244,0.2842884063720703,0.2610235512256622,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.859177827835083,0.4899548292160034,0.6090580821037292,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9083057641983032,0.5787457227706909,0.4073901176452636,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7853514552116394,0.3697632551193237,0.3554126024246216,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6258645057678223,0.1832517683506012,0.8517757058143616,284.98699951171875,284.95001220703125,300.8914794921875,291.7242736816406,297.9938659667969,296.9970397949219,284.9855651855469,1.0,0.5728051066398621,0.3614161610603332,0.3614161610603332,1.0,1.0,-2.814383745193481,0.7195980548858643,2.094785690307617,0.0842885002493858,0.9442692399024964,0.9442692399024964,0.0,195.8961639404297,197.0,42964.5625,0.0,2209.621826171875,1.0,280.6420288085937,283.4156799316406,294.6923217773437,297.4651184082031,293.1499938964844,293.1499938964844,280.3500061035156,33796.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584281802177429,1.0,0.0,0.0,3.703505039215088,3.703529119491577,9.152066127171564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.22900390625,0.0,1576.78369140625,1895.4371337890625,0.0,3014.264404296875,0.9157032370567322,1.0,0.0,3.0,1.0,0.0
18210180,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7174916863441467,0.2813142240047455,0.2587336003780365,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8530017733573914,0.485621690750122,0.604316234588623,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9018383026123048,0.5747129321098328,0.4049676060676574,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7794954180717468,0.3664955794811249,0.3527070879936218,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6208180785179138,0.1808050125837326,0.8421520590782166,284.8656005859375,284.95001220703125,300.8318176269531,291.6840515136719,297.9759521484375,296.9920654296875,284.8684387207031,1.0,0.5717958211898804,0.3624117076396942,0.3624117076396942,1.0,1.0,-2.789525270462036,0.7140247225761414,2.07550048828125,0.0842181593179702,0.820727527141571,0.820727527141571,0.0,199.15757751464844,200.0,43051.2421875,0.0,2183.377197265625,1.0,280.3575134277344,283.294677734375,294.706298828125,297.5475769042969,293.1499938964844,293.1499938964844,280.6499938964844,41528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672274947166443,1.0,0.0,0.0,3.498103141784668,3.498126745223999,8.165043823282758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4873046875,0.0,1410.291259765625,1895.4371337890625,0.0,3096.802001953125,0.8759896755218506,1.0,0.0,3.0,1.0,0.0
18210240,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7174916863441467,0.2813142240047455,0.2587336003780365,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8530017733573914,0.485621690750122,0.604316234588623,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9018383026123048,0.5747129321098328,0.4049676060676574,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7794954180717468,0.3664955794811249,0.3527070879936218,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6208180785179138,0.1808050125837326,0.8421520590782166,284.8656005859375,284.95001220703125,300.8318176269531,291.6840515136719,297.9759521484375,296.9920654296875,284.8684387207031,1.0,0.5717958211898804,0.3624117076396942,0.3624117076396942,1.0,1.0,-2.789525270462036,0.7140247225761414,2.07550048828125,0.0842181593179702,0.820727527141571,0.820727527141571,0.0,199.15757751464844,200.0,43051.2421875,0.0,2183.377197265625,1.0,280.3575134277344,283.294677734375,294.706298828125,297.5475769042969,293.1499938964844,293.1499938964844,280.6499938964844,41528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672274947166443,1.0,0.0,0.0,3.498103141784668,3.498126745223999,8.165043823282758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4873046875,0.0,1410.291259765625,1895.4371337890625,0.0,3096.802001953125,0.8759896755218506,1.0,0.0,3.0,1.0,0.0
18210300,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7148615121841431,0.2801502346992492,0.2575660347938537,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8500224351882935,0.4838101863861084,0.6019075512886047,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8987913727760315,0.5732041597366333,0.4037474393844604,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.776641309261322,0.3651193380355835,0.3513147532939911,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6182624101638794,0.1796952486038208,0.8371273279190063,284.990966796875,284.95001220703125,300.8017578125,291.6637268066406,297.96783447265625,296.9908447265625,284.9944763183594,1.0,0.5712364315986633,0.3629094660282135,0.3629094660282135,1.0,1.0,-2.7767117023468018,0.7111006379127502,2.0656111240386963,0.084025464951992,0.896552562713623,0.896552562713623,0.0,200.72564697265625,200.0,42095.91796875,0.0,2169.444091796875,1.0,280.5975341796875,283.4444580078125,294.6144104003906,297.3008728027344,293.1499938964844,293.1499938964844,280.6499938964844,35588.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858527421951294,1.0,0.0,0.0,3.5235249996185303,3.523547887802124,8.284151249426941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.634765625,0.0,1393.9876708984375,1895.4371337890625,0.0,3015.19482421875,0.8790128231048584,1.0,0.0,3.0,1.0,0.0
18210360,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7127907276153564,0.2791539430618286,0.2567036151885986,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8476552367210388,0.4821822047233581,0.5999591946601868,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.896446704864502,0.5719077587127686,0.4028754532337188,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7743733525276184,0.3638983070850372,0.35019651055336,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6161115765571594,0.1786917746067047,0.8327949643135071,284.9862670898437,284.95001220703125,300.77154541015625,291.643310546875,297.96112060546875,296.99090576171875,284.984619140625,1.0,0.5707802772521973,0.3634898364543915,0.3634898364543915,1.0,1.0,-2.766273021697998,0.7091435194015503,2.0571296215057373,0.0842953845858573,0.9074386954307556,0.9074386954307556,0.0,201.9873809814453,188.0,41960.7890625,0.0,2158.081298828125,1.0,280.6417236328125,283.4388427734375,294.5962219238281,297.3050537109375,293.1499938964844,293.1499938964844,280.3500061035156,34135.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535774350166321,1.0,0.0,0.0,3.586688756942749,3.586711883544922,8.58382179558248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.27587890625,0.0,1450.1556396484375,1895.4371337890625,0.0,2968.788330078125,0.8895918130874634,1.0,0.0,3.0,1.0,0.0
18210420,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.71226567029953,0.2763080596923828,0.2542736530303955,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8473908305168152,0.4779652059078216,0.5950124859809875,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8967506885528564,0.5679934620857239,0.4003379344940185,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7741145491600037,0.3607150018215179,0.3473043441772461,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6149831414222717,0.1763101369142532,0.8221966624259949,284.8823547363281,284.95001220703125,300.7108764648437,291.6022644042969,297.9442443847656,296.9873352050781,284.8841247558594,1.0,0.5653148293495178,0.3646505773067474,0.3646505773067474,1.0,1.0,-2.7395272254943848,0.7032739520072937,2.0362534523010254,0.0843446776270866,0.8008008599281311,0.8008008599281311,0.0,198.813217163086,176.0,41947.58203125,0.0,2099.302734375,1.0,280.3592529296875,283.337646484375,294.6165771484375,297.38824462890625,293.1499938964844,293.1499938964844,280.6499938964844,41397.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609372973442078,1.0,0.0,0.0,3.363419532775879,3.363441705703736,7.548408120783279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.4541015625,0.0,1274.307861328125,1895.4371337890625,0.0,3037.7958984375,0.8466929793357849,1.0,0.0,3.0,1.0,0.0
18210480,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.71226567029953,0.2763080596923828,0.2542736530303955,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8473908305168152,0.4779652059078216,0.5950124859809875,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8967506885528564,0.5679934620857239,0.4003379344940185,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7741145491600037,0.3607150018215179,0.3473043441772461,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6149831414222717,0.1763101369142532,0.8221966624259949,284.8823547363281,284.95001220703125,300.7108764648437,291.6022644042969,297.9442443847656,296.9873352050781,284.8841247558594,1.0,0.5653148293495178,0.3646505773067474,0.3646505773067474,1.0,1.0,-2.7395272254943848,0.7032739520072937,2.0362534523010254,0.0843446776270866,0.8008008599281311,0.8008008599281311,0.0,198.813217163086,176.0,41947.58203125,0.0,2099.302734375,1.0,280.3592529296875,283.337646484375,294.6165771484375,297.38824462890625,293.1499938964844,293.1499938964844,280.6499938964844,41397.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609372973442078,1.0,0.0,0.0,3.363419532775879,3.363441705703736,7.548408120783279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.4541015625,0.0,1274.307861328125,1895.4371337890625,0.0,3037.7958984375,0.8466929793357849,1.0,0.0,3.0,1.0,0.0
18210540,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7152082920074463,0.2742225527763366,0.2519689202308655,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8510875105857849,0.4745595455169678,0.5902405977249146,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9016083478927612,0.5651801824569702,0.3979949653148651,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7776333093643188,0.3581503331661224,0.3444620668888092,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6166760921478271,0.1742656826972961,0.811322033405304,284.98468017578125,284.95001220703125,300.6499938964844,291.56103515625,297.92999267578125,296.9874267578125,284.9834289550781,1.0,0.5575990080833435,0.3658113479614258,0.3658113479614258,1.0,1.0,-2.713041305541992,0.6974495649337769,2.015591859817505,0.0841140449047088,0.8792840242385864,0.8792840242385864,0.0,191.5164031982422,164.0,40892.92578125,0.0,2022.8472900390625,1.0,280.6399230957031,283.4638671875,294.5116882324219,297.1543884277344,293.1499938964844,293.1499938964844,280.95001220703125,34125.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468793630599976,1.0,0.0,0.0,3.4613232612609863,3.461345195770264,7.994248676368443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.42578125,0.0,1319.9149169921875,1895.4371337890625,0.0,2906.051025390625,0.8616429567337036,1.0,0.0,3.0,1.0,0.0
18210600,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7152082920074463,0.2742225527763366,0.2519689202308655,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8510875105857849,0.4745595455169678,0.5902405977249146,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9016083478927612,0.5651801824569702,0.3979949653148651,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7776333093643188,0.3581503331661224,0.3444620668888092,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6166760921478271,0.1742656826972961,0.811322033405304,284.98468017578125,284.95001220703125,300.6499938964844,291.56103515625,297.92999267578125,296.9874267578125,284.9834289550781,1.0,0.5575990080833435,0.3658113479614258,0.3658113479614258,1.0,1.0,-2.713041305541992,0.6974495649337769,2.015591859817505,0.0841140449047088,0.8792840242385864,0.8792840242385864,0.0,191.5164031982422,164.0,40892.92578125,0.0,2022.8472900390625,1.0,280.6399230957031,283.4638671875,294.5116882324219,297.1543884277344,293.1499938964844,293.1499938964844,280.95001220703125,34125.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468793630599976,1.0,0.0,0.0,3.4613232612609863,3.461345195770264,7.994248676368443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.42578125,0.0,1319.9149169921875,1895.4371337890625,0.0,2906.051025390625,0.8616429567337036,1.0,0.0,3.0,1.0,0.0
18210660,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7205922603607178,0.2724373340606689,0.2500047981739044,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8577695488929749,0.4714804589748382,0.5859782099723816,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9100660681724548,0.5627005696296692,0.3959968090057373,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7840023040771484,0.3558750450611114,0.3419345915317535,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6204892992973328,0.1724686324596405,0.8014291524887085,285.0572509765625,284.95001220703125,300.589111328125,291.519775390625,297.91796875,296.989990234375,285.0537414550781,1.0,0.5487689971923828,0.3670420348644256,0.3670420348644256,1.0,1.0,-2.6894125938415527,0.6926862001419067,1.996726393699646,0.0843458846211433,0.9941399693489076,0.9941399693489076,0.0,181.96014404296875,152.0,40045.62890625,0.0,1941.7791748046875,1.0,280.9407653808594,283.5545349121094,294.4718933105469,297.0448303222656,293.1499938964844,293.1499938964844,280.6499938964844,30716.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339942097663879,1.0,0.0,0.0,3.66754412651062,3.667567253112793,8.975196692517784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.77587890625,0.0,1513.056396484375,1895.4371337890625,0.0,2785.658203125,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
18210720,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7205922603607178,0.2724373340606689,0.2500047981739044,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8577695488929749,0.4714804589748382,0.5859782099723816,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9100660681724548,0.5627005696296692,0.3959968090057373,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7840023040771484,0.3558750450611114,0.3419345915317535,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6204892992973328,0.1724686324596405,0.8014291524887085,285.0572509765625,284.95001220703125,300.589111328125,291.519775390625,297.91796875,296.989990234375,285.0537414550781,1.0,0.5487689971923828,0.3670420348644256,0.3670420348644256,1.0,1.0,-2.6894125938415527,0.6926862001419067,1.996726393699646,0.0843458846211433,0.9941399693489076,0.9941399693489076,0.0,181.96014404296875,152.0,40045.62890625,0.0,1941.7791748046875,1.0,280.9407653808594,283.5545349121094,294.4718933105469,297.0448303222656,293.1499938964844,293.1499938964844,280.6499938964844,30716.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339942097663879,1.0,0.0,0.0,3.66754412651062,3.667567253112793,8.975196692517784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.77587890625,0.0,1513.056396484375,1895.4371337890625,0.0,2785.658203125,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
