time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7258438467979431,0.2694868743419647,0.2473547011613845,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8648380041122437,0.4670878052711487,0.5806620717048645,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9193387627601624,0.5584197044372559,0.3931480646133423,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7906718254089355,0.3525765538215637,0.3387899994850158,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6244110465049744,0.1701546162366867,0.7902287840843201,284.8626403808594,284.95001220703125,300.5284423828125,291.4786682128906,297.9014587402344,296.9872741699219,284.86407470703125,1.0,0.5389930009841919,0.3682726919651031,0.3682726919651031,1.0,1.0,-2.660662651062012,0.6861536502838135,1.974509119987488,0.0841544196009635,0.8471506834030151,0.8471506834030151,0.0,172.09326171875,140.0,40434.81640625,0.0,1852.861572265625,1.0,280.6568908691406,283.35272216796875,294.51873779296875,297.1947937011719,293.1499938964844,293.1499938964844,280.95001220703125,39304.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470082879066467,1.0,0.0,0.0,3.5813193321228027,3.581343412399292,8.558140507375356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.78076171875,0.0,1482.3502197265625,1895.4371337890625,0.0,2907.258056640625,0.8916575312614441,1.0,0.0,3.0,1.0,0.0
18210840,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7258438467979431,0.2694868743419647,0.2473547011613845,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8648380041122437,0.4670878052711487,0.5806620717048645,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9193387627601624,0.5584197044372559,0.3931480646133423,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7906718254089355,0.3525765538215637,0.3387899994850158,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6244110465049744,0.1701546162366867,0.7902287840843201,284.8626403808594,284.95001220703125,300.5284423828125,291.4786682128906,297.9014587402344,296.9872741699219,284.86407470703125,1.0,0.5389930009841919,0.3682726919651031,0.3682726919651031,1.0,1.0,-2.660662651062012,0.6861536502838135,1.974509119987488,0.0841544196009635,0.8471506834030151,0.8471506834030151,0.0,172.09326171875,140.0,40434.81640625,0.0,1852.861572265625,1.0,280.6568908691406,283.35272216796875,294.51873779296875,297.1947937011719,293.1499938964844,293.1499938964844,280.95001220703125,39304.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470082879066467,1.0,0.0,0.0,3.5813193321228027,3.581343412399292,8.558140507375356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.78076171875,0.0,1482.3502197265625,1895.4371337890625,0.0,2907.258056640625,0.8916575312614441,1.0,0.0,3.0,1.0,0.0
18210900,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7286322116851807,0.2682443559169769,0.245867908000946,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8687204718589783,0.4651400446891784,0.577747642993927,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9244891405105592,0.5566691160202026,0.39155974984169,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7942808866500854,0.3510924577713012,0.3370393514633178,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6264809966087341,0.1690438538789749,0.784010112285614,284.9881286621094,284.95001220703125,300.4982604980469,291.45819091796875,297.89337158203125,296.986328125,284.9927062988281,1.0,0.5337610244750977,0.3688880205154419,0.3688880205154419,1.0,1.0,-2.644692659378052,0.6823351979255676,1.9623572826385496,0.0837824642658233,0.9213253259658812,0.9213253259658812,0.0,166.96823120117188,140.0,39419.8671875,0.0,1805.82861328125,1.0,280.8995056152344,283.506591796875,294.4220275878906,296.9470520019531,293.1499938964844,293.1499938964844,280.95001220703125,34989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394538760185242,1.0,0.0,0.0,3.6008107662200928,3.6008341312408447,8.651549023852567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.287109375,0.0,1471.669921875,1895.4371337890625,0.0,2836.61328125,0.8955398797988892,1.0,0.0,3.0,1.0,0.0
18210960,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7324259281158447,0.2672432661056518,0.2447153031826019,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8738091588020325,0.4634524583816528,0.5753337144851685,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.931174099445343,0.5552447438240051,0.3903648555278778,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.798984706401825,0.3498163819313049,0.3355778753757477,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6293159127235413,0.1680607795715332,0.7784501910209656,284.9862670898437,284.95001220703125,300.4681701660156,291.4378356933594,297.8868103027344,296.98687744140625,284.9841613769531,1.0,0.5284932255744934,0.3695605993270874,0.3695605993270874,1.0,1.0,-2.6312003135681152,0.6794588565826416,1.9517414569854736,0.0838256254792213,0.933984100818634,0.933984100818634,0.0,161.37469482421875,128.0,39257.90625,0.0,1760.822509765625,1.0,280.9423522949219,283.5018920898437,294.3982849121094,296.9449462890625,293.1499938964844,293.1499938964844,280.6499938964844,33732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834958016872406,1.0,0.0,0.0,3.66795825958252,3.6679821014404297,8.97722372883436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.02978515625,0.0,1536.19287109375,1895.4371337890625,0.0,2794.646240234375,0.9075300097465516,1.0,0.0,3.0,1.0,0.0
18211020,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7380325794219971,0.2652352154254913,0.2428779155015945,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8814414739608765,0.460381418466568,0.571571946144104,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9409669041633606,0.5522840023040771,0.3883867561817169,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8059706687927246,0.3474896252155304,0.3333157896995544,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6335799098014832,0.1664121896028518,0.7702150940895081,284.8374938964844,284.95001220703125,300.4251403808594,291.40869140625,297.87554931640625,296.9853515625,284.8407897949219,1.0,0.5207177996635437,0.3705291450023651,0.3705291450023651,1.0,1.0,-2.6105313301086426,0.6748762130737305,1.935655117034912,0.0838756933808326,0.8090036511421204,0.8090036511421204,0.0,153.41342163085938,128.0,39507.82421875,0.0,1695.3946533203125,1.0,280.6712646484375,283.3522033691406,294.4411315917969,297.08111572265625,293.1499938964844,293.1499938964844,280.6499938964844,42089.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431755900382996,1.0,0.0,0.0,3.514228820800781,3.5142524242401123,8.240496072176029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.3564453125,0.0,1431.16748046875,1895.4371337890625,0.0,2871.398681640625,0.8780444860458374,1.0,0.0,3.0,1.0,0.0
18211080,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7401055693626404,0.2644290030002594,0.2420267164707183,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8843294382095337,0.4591578245162964,0.5698981285095215,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.944583773612976,0.5511056780815125,0.3874542415142059,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8085492849349976,0.3465544581413269,0.3323084712028503,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6351650953292847,0.1657441705465316,0.7666944861412048,284.8611755371094,284.95001220703125,300.40850830078125,291.3974609375,297.870849609375,296.98443603515625,284.86456298828125,1.0,0.5175955295562744,0.3709057867527008,0.3709057867527008,1.0,1.0,-2.601400136947632,0.6727182269096375,1.9286819696426392,0.0837490335106849,0.806003212928772,0.806003212928772,0.0,150.40464782714844,116.0,39246.83203125,0.0,1669.04833984375,1.0,280.6578674316406,283.383544921875,294.4168701171875,297.02423095703125,293.1499938964844,293.1499938964844,280.95001220703125,42252.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433560132980347,1.0,0.0,0.0,3.435279369354248,3.435302495956421,7.874399443608127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.818359375,0.0,1351.1734619140625,1895.4371337890625,0.0,2873.0859375,0.8628218173980713,1.0,0.0,3.0,1.0,0.0
18211140,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7500478625297546,0.2624117136001587,0.2395962625741958,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8975932598114014,0.4557411968708038,0.5648439526557922,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9603719115257264,0.5481618046760559,0.3848581612110138,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8198117017745972,0.3439511954784393,0.3292358219623565,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6427662372589111,0.1637621223926544,0.7552649974822998,284.9832458496094,284.95001220703125,300.34967041015625,291.357666015625,297.8577575683594,296.9855041503906,284.9820556640625,1.0,0.5063841938972473,0.3722509443759918,0.3722509443759918,1.0,1.0,-2.5732572078704834,0.6664731502532959,1.906784176826477,0.0837275460362434,0.8915362358093262,0.8915362358093262,0.0,138.88133239746094,104.0,38143.296875,0.0,1579.0404052734375,1.0,280.94049072265625,283.5282287597656,294.3027038574219,296.7778015136719,293.1499938964844,293.1499938964844,281.25,34278.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278826475143433,1.0,0.0,0.0,3.523120403289795,3.5231428146362305,8.28224870019767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.14111328125,0.0,1384.1036376953125,1895.4371337890625,0.0,2728.744140625,0.8756248950958252,1.0,0.0,3.0,1.0,0.0
18211200,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7500478625297546,0.2624117136001587,0.2395962625741958,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8975932598114014,0.4557411968708038,0.5648439526557922,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9603719115257264,0.5481618046760559,0.3848581612110138,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8198117017745972,0.3439511954784393,0.3292358219623565,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6427662372589111,0.1637621223926544,0.7552649974822998,284.9832458496094,284.95001220703125,300.34967041015625,291.357666015625,297.8577575683594,296.9855041503906,284.9820556640625,1.0,0.5063841938972473,0.3722509443759918,0.3722509443759918,1.0,1.0,-2.5732572078704834,0.6664731502532959,1.906784176826477,0.0837275460362434,0.8915362358093262,0.8915362358093262,0.0,138.88133239746094,104.0,38143.296875,0.0,1579.0404052734375,1.0,280.94049072265625,283.5282287597656,294.3027038574219,296.7778015136719,293.1499938964844,293.1499938964844,281.25,34278.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278826475143433,1.0,0.0,0.0,3.523120403289795,3.5231428146362305,8.28224870019767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.14111328125,0.0,1384.1036376953125,1895.4371337890625,0.0,2728.744140625,0.8756248950958252,1.0,0.0,3.0,1.0,0.0
18211260,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.763262927532196,0.2607420980930328,0.2376331239938736,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9151578545570374,0.4527230262756347,0.5605068206787109,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9781582355499268,0.545623242855072,0.3827356100082397,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8336524367332458,0.3416813015937805,0.3266063034534454,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6530976295471191,0.1620453000068664,0.7452517151832581,285.0739440917969,284.95001220703125,300.29180908203125,291.31866455078125,297.847412109375,296.9891052246094,285.0707397460937,1.0,0.4951828718185425,0.3737097382545471,0.3737097382545471,1.0,1.0,-2.54914665222168,0.6617832779884338,1.88736355304718,0.0844497755169868,1.0,1.0,0.0,126.93716430664062,92.0,37213.359375,0.0,1494.36279296875,1.0,281.2419128417969,283.63751220703125,294.2611389160156,296.6610412597656,293.1499938964844,293.1499938964844,280.95001220703125,31131.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129439949989319,1.0,0.0,0.0,3.71757435798645,3.71759819984436,9.221734558195748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.369140625,0.0,1572.5555419921875,1895.4371337890625,0.0,2590.33056640625,0.916731595993042,1.0,0.0,3.0,1.0,0.0
18211320,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.763262927532196,0.2607420980930328,0.2376331239938736,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9151578545570374,0.4527230262756347,0.5605068206787109,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9781582355499268,0.545623242855072,0.3827356100082397,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8336524367332458,0.3416813015937805,0.3266063034534454,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.6530976295471191,0.1620453000068664,0.7452517151832581,285.0739440917969,284.95001220703125,300.29180908203125,291.31866455078125,297.847412109375,296.9891052246094,285.0707397460937,1.0,0.4951828718185425,0.3737097382545471,0.3737097382545471,1.0,1.0,-2.54914665222168,0.6617832779884338,1.88736355304718,0.0844497755169868,1.0,1.0,0.0,126.93716430664062,92.0,37213.359375,0.0,1494.36279296875,1.0,281.2419128417969,283.63751220703125,294.2611389160156,296.6610412597656,293.1499938964844,293.1499938964844,280.95001220703125,31131.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129439949989319,1.0,0.0,0.0,3.71757435798645,3.71759819984436,9.221734558195748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.369140625,0.0,1572.5555419921875,1895.4371337890625,0.0,2590.33056640625,0.916731595993042,1.0,0.0,3.0,1.0,0.0
18211380,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7771987915039062,0.2579168081283569,0.2350562810897827,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9349855184555054,0.448408842086792,0.5552334189414978,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9938309192657472,0.5412652492523193,0.379814475774765,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8482572436332703,0.3383996784687042,0.3234328627586365,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6643028855323792,0.1598304361104965,0.7342406511306763,284.86480712890625,284.95001220703125,300.2351989746094,291.2806091308594,297.8329772949219,296.9874572753906,284.864990234375,1.0,0.4836769700050354,0.3751685619354248,0.3751685619354248,1.0,1.0,-2.5206334590911865,0.6555435657501221,1.8650898933410645,0.0846868827939033,0.8667506575584412,0.8667506575584412,0.0,115.7126235961914,80.0,37700.6640625,0.0,1408.609619140625,1.0,280.95733642578125,283.41729736328125,294.320068359375,296.8248596191406,293.1499938964844,293.1499938964844,281.25,38570.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260459303855896,1.0,0.0,0.0,3.6613378524780273,3.661362409591675,8.944846285885433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.037109375,0.0,1565.112548828125,1895.4371337890625,0.0,2711.668701171875,0.9089046716690063,1.0,0.0,3.0,1.0,0.0
18211440,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7771987915039062,0.2579168081283569,0.2350562810897827,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9349855184555054,0.448408842086792,0.5552334189414978,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9938309192657472,0.5412652492523193,0.379814475774765,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8482572436332703,0.3383996784687042,0.3234328627586365,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6643028855323792,0.1598304361104965,0.7342406511306763,284.86480712890625,284.95001220703125,300.2351989746094,291.2806091308594,297.8329772949219,296.9874572753906,284.864990234375,1.0,0.4836769700050354,0.3751685619354248,0.3751685619354248,1.0,1.0,-2.5206334590911865,0.6555435657501221,1.8650898933410645,0.0846868827939033,0.8667506575584412,0.8667506575584412,0.0,115.7126235961914,80.0,37700.6640625,0.0,1408.609619140625,1.0,280.95733642578125,283.41729736328125,294.320068359375,296.8248596191406,293.1499938964844,293.1499938964844,281.25,38570.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260459303855896,1.0,0.0,0.0,3.6613378524780273,3.661362409591675,8.944846285885433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.037109375,0.0,1565.112548828125,1895.4371337890625,0.0,2711.668701171875,0.9089046716690063,1.0,0.0,3.0,1.0,0.0
18211500,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7842212319374084,0.2566670775413513,0.2335809469223022,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9448256492614746,0.446428507566452,0.5523029565811157,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.5394208431243896,0.3767988681793213,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8557412624359131,0.3368645012378692,0.3216498494148254,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6699552536010742,0.1587303429841995,0.7281213998794556,284.9910583496094,284.95001220703125,300.2073974609375,291.261962890625,297.8255310058594,296.98663330078125,284.997314453125,1.0,0.4776406288146972,0.3758979737758636,0.3758979737758636,1.0,1.0,-2.503047466278076,0.651265025138855,1.8517824411392207,0.084418311715126,0.9412823915481568,0.9412823915481568,0.0,110.43417358398438,80.0,36649.17578125,0.0,1363.630859375,1.0,281.2020568847656,283.5760498046875,294.22344970703125,296.57861328125,293.1499938964844,293.1499938964844,281.25,35014.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182259798049927,1.0,0.0,0.0,3.673978567123413,3.6740026473999023,9.006717505144479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.77490234375,0.0,1552.5914306640625,1895.4371337890625,0.0,2639.141845703125,0.9119515419006348,1.0,0.0,3.0,1.0,0.0
18211560,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7905856966972351,0.2556440830230713,0.2324630469083786,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9532667994499208,0.4446986615657806,0.5499092936515808,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.5387939214706421,0.3665246665477752,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8624669909477234,0.3355194926261902,0.3201823234558105,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6749346256256104,0.1577359735965728,0.7227898836135864,284.9888916015625,284.95001220703125,300.1799621582031,291.2435913085937,297.8185119628906,296.987060546875,284.9857177734375,1.0,0.4711739122867584,0.376661092042923,0.376661092042923,1.0,1.0,-2.478978395462036,0.6448373198509216,1.8341411352157595,0.083385519683361,0.955299437046051,0.955299437046051,0.0,105.80706024169922,83.0,36379.109375,0.0,1314.0009765625,1.0,281.2430114746094,283.5687866210937,294.19989013671875,296.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,33710.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132036924362183,1.0,0.0,0.0,3.742107629776001,3.742132186889648,9.343849569631856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.0927734375,0.0,1620.5177001953125,1895.4371337890625,0.0,2592.726806640625,0.9241782426834106,1.0,0.0,3.0,1.0,0.0
18211620,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7962311506271362,0.25274857878685,0.2299387007951736,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9607591032981871,0.440282940864563,0.5446482300758362,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.5381912589073181,0.3551062047481537,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8687115907669067,0.3320874869823456,0.3169994652271271,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6789826154708862,0.1554448753595352,0.7121964693069458,284.84259033203125,284.95001220703125,300.1263732910156,291.2078552246094,297.80340576171875,296.98486328125,284.84686279296875,1.0,0.4627942442893982,0.378187358379364,0.378187358379364,1.0,1.0,-2.440804004669189,0.6353309154510498,1.80547308921814,0.0821855291724205,0.8070661425590515,0.8070661425590515,0.0,100.53539276123048,86.0,36284.1328125,0.0,1245.67578125,1.0,280.957275390625,283.4358825683594,294.2235412597656,296.64990234375,293.1499938964844,293.1499938964844,281.25,43177.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210036754608154,1.0,0.0,0.0,3.490140438079834,3.490164279937744,8.127914838951256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.072265625,0.0,1413.8323974609375,1895.4371337890625,0.0,2664.8701171875,0.8753339648246765,1.0,0.0,3.0,1.0,0.0
18211680,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7962311506271362,0.25274857878685,0.2299387007951736,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9607591032981871,0.440282940864563,0.5446482300758362,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.5381912589073181,0.3551062047481537,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8687115907669067,0.3320874869823456,0.3169994652271271,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6789826154708862,0.1554448753595352,0.7121964693069458,284.84259033203125,284.95001220703125,300.1263732910156,291.2078552246094,297.80340576171875,296.98486328125,284.84686279296875,1.0,0.4627942442893982,0.378187358379364,0.378187358379364,1.0,1.0,-2.440804004669189,0.6353309154510498,1.80547308921814,0.0821855291724205,0.8070661425590515,0.8070661425590515,0.0,100.53539276123048,86.0,36284.1328125,0.0,1245.67578125,1.0,280.957275390625,283.4358825683594,294.2235412597656,296.64990234375,293.1499938964844,293.1499938964844,281.25,43177.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210036754608154,1.0,0.0,0.0,3.490140438079834,3.490164279937744,8.127914838951256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.072265625,0.0,1413.8323974609375,1895.4371337890625,0.0,2664.8701171875,0.8753339648246765,1.0,0.0,3.0,1.0,0.0
18211740,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.797879159450531,0.2506395280361175,0.2277397513389587,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9630317091941832,0.436761200428009,0.5398850440979004,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5383750796318054,0.3495975434780121,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8705726861953735,0.329290360212326,0.3140790462493896,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6794437766075134,0.1534833312034607,0.7024908065795898,284.9830627441406,284.95001220703125,300.0745849609375,291.1734924316406,297.7922058105469,296.986083984375,284.98199462890625,1.0,0.457137793302536,0.379713624715805,0.379713624715805,1.0,1.0,-2.4119646549224854,0.628930926322937,1.7830337285995483,0.0820572152733802,0.8993152976036072,0.8993152976036072,0.0,97.71478271484376,89.0,35159.37109375,0.0,1200.0989990234375,1.0,281.24090576171875,283.5982360839844,294.10797119140625,296.3999328613281,293.1499938964844,293.1499938964844,281.54998779296875,34464.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031688928604126,1.0,0.0,0.0,3.5645883083343506,3.5646111965179443,8.478363611175155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.279296875,0.0,1428.9810791015625,1895.4371337890625,0.0,2500.43310546875,0.8850770592689514,1.0,0.0,3.0,1.0,0.0
18211800,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.797879159450531,0.2506395280361175,0.2277397513389587,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9630317091941832,0.436761200428009,0.5398850440979004,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5383750796318054,0.3495975434780121,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8705726861953735,0.329290360212326,0.3140790462493896,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6794437766075134,0.1534833312034607,0.7024908065795898,284.9830627441406,284.95001220703125,300.0745849609375,291.1734924316406,297.7922058105469,296.986083984375,284.98199462890625,1.0,0.457137793302536,0.379713624715805,0.379713624715805,1.0,1.0,-2.4119646549224854,0.628930926322937,1.7830337285995483,0.0820572152733802,0.8993152976036072,0.8993152976036072,0.0,97.71478271484376,89.0,35159.37109375,0.0,1200.0989990234375,1.0,281.24090576171875,283.5982360839844,294.10797119140625,296.3999328613281,293.1499938964844,293.1499938964844,281.54998779296875,34464.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031688928604126,1.0,0.0,0.0,3.5645883083343506,3.5646111965179443,8.478363611175155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.279296875,0.0,1428.9810791015625,1895.4371337890625,0.0,2500.43310546875,0.8850770592689514,1.0,0.0,3.0,1.0,0.0
18211860,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7974985837936401,0.2489003092050552,0.2260998785495758,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.962565541267395,0.4336768388748169,0.5359858870506287,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.5382792949676514,0.3475631773471832,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8700646758079529,0.3268726170063019,0.3117091953754425,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.6780662536621094,0.1517552137374878,0.694419801235199,285.09381103515625,284.95001220703125,300.0248107910156,291.14068603515625,297.7846374511719,296.9893798828125,285.0915222167969,1.0,0.4535914957523346,0.3815312683582306,0.3815312683582306,1.0,1.0,-2.391398668289185,0.6259254813194275,1.7654731273651123,0.0835396945476532,1.0,1.0,0.0,96.3730926513672,92.0,34218.703125,0.0,1170.9107666015625,1.0,281.54229736328125,283.72784423828125,294.07208251953125,296.2866516113281,293.1499938964844,293.1499938964844,281.25,31591.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858317494392395,1.0,0.0,0.0,3.7453043460845934,3.745328426361084,9.3598197281608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.67626953125,0.0,1607.9630126953125,1895.4371337890625,0.0,2342.65478515625,0.9233037829399108,1.0,0.0,3.0,1.0,0.0
18211920,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7974985837936401,0.2489003092050552,0.2260998785495758,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.962565541267395,0.4336768388748169,0.5359858870506287,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.5382792949676514,0.3475631773471832,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8700646758079529,0.3268726170063019,0.3117091953754425,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.6780662536621094,0.1517552137374878,0.694419801235199,285.09381103515625,284.95001220703125,300.0248107910156,291.14068603515625,297.7846374511719,296.9893798828125,285.0915222167969,1.0,0.4535914957523346,0.3815312683582306,0.3815312683582306,1.0,1.0,-2.391398668289185,0.6259254813194275,1.7654731273651123,0.0835396945476532,1.0,1.0,0.0,96.3730926513672,92.0,34218.703125,0.0,1170.9107666015625,1.0,281.54229736328125,283.72784423828125,294.07208251953125,296.2866516113281,293.1499938964844,293.1499938964844,281.25,31591.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858317494392395,1.0,0.0,0.0,3.7453043460845934,3.745328426361084,9.3598197281608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.67626953125,0.0,1607.9630126953125,1895.4371337890625,0.0,2342.65478515625,0.9233037829399108,1.0,0.0,3.0,1.0,0.0
18211980,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7930623888969421,0.2460375279188156,0.2239110022783279,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9574217796325684,0.4293560683727264,0.5312755107879639,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.5351521968841553,0.3498377799987793,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8655209541320801,0.3234826624393463,0.3088752627372741,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6733973622322083,0.1495300978422165,0.6854408383369446,284.8793640136719,284.95001220703125,299.9772644042969,291.109619140625,297.7740783691406,296.9877014160156,284.87890625,1.0,0.4514322280883789,0.3833488821983337,0.3833488821983337,1.0,1.0,-2.372959852218628,0.6236052513122559,1.7493544816970823,0.0853298604488372,0.891169011592865,0.891169011592865,0.0,96.57916259765624,95.0,34897.48828125,0.0,1150.8092041015625,1.0,281.2572326660156,283.4955444335937,294.151123046875,296.476806640625,293.1499938964844,293.1499938964844,281.54998779296875,37575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993932366371155,1.0,0.0,0.0,3.7270641326904297,3.7270891666412354,9.268874805457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.59716796875,0.0,1632.6448974609375,1895.4371337890625,0.0,2465.87890625,0.9227275252342224,1.0,0.0,3.0,1.0,0.0
18212040,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7930623888969421,0.2460375279188156,0.2239110022783279,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9574217796325684,0.4293560683727264,0.5312755107879639,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.5351521968841553,0.3498377799987793,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8655209541320801,0.3234826624393463,0.3088752627372741,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6733973622322083,0.1495300978422165,0.6854408383369446,284.8793640136719,284.95001220703125,299.9772644042969,291.109619140625,297.7740783691406,296.9877014160156,284.87890625,1.0,0.4514322280883789,0.3833488821983337,0.3833488821983337,1.0,1.0,-2.372959852218628,0.6236052513122559,1.7493544816970823,0.0853298604488372,0.891169011592865,0.891169011592865,0.0,96.57916259765624,95.0,34897.48828125,0.0,1150.8092041015625,1.0,281.2572326660156,283.4955444335937,294.151123046875,296.476806640625,293.1499938964844,293.1499938964844,281.54998779296875,37575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993932366371155,1.0,0.0,0.0,3.7270641326904297,3.7270891666412354,9.268874805457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.59716796875,0.0,1632.6448974609375,1895.4371337890625,0.0,2465.87890625,0.9227275252342224,1.0,0.0,3.0,1.0,0.0
18212100,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7895740270614624,0.2447109967470169,0.22258922457695,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9533008337020874,0.4273159801959991,0.5285727977752686,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.53293377161026,0.3522688150405884,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8619979023933411,0.3218392729759216,0.3072235286235809,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6699644327163696,0.1483911275863647,0.6802443861961365,285.00811767578125,284.95001220703125,299.95440673828125,291.0947570800781,297.7686767578125,296.9864807128906,285.0166015625,1.0,0.4506655931472778,0.3842577040195465,0.3842577040195465,1.0,1.0,-2.363565683364868,0.6223663687705994,1.741199254989624,0.0861493796110153,0.9718708395957948,0.9718708395957948,0.0,97.12489318847656,95.0,33955.81640625,0.0,1142.446533203125,1.0,281.5038146972656,283.65789794921875,294.05816650390625,296.2432861328125,293.1499938964844,293.1499938964844,281.54998779296875,34494.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917827367782593,1.0,0.0,0.0,3.747434139251709,3.747458696365357,9.370468205815996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.02392578125,0.0,1632.7330322265625,1895.4371337890625,0.0,2396.547119140625,0.927924394607544,1.0,0.0,3.0,1.0,0.0
18212160,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7866020202636719,0.2436519563198089,0.2215901613235473,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.949579119682312,0.4255747199058532,0.5263656377792358,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.5307057499885559,0.3545665144920349,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8588802814483643,0.3204191923141479,0.3058482110500335,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.666845977306366,0.1473591178655624,0.6756035685539246,285.0227355957031,284.95001220703125,299.9321594238281,291.0804138183594,297.7641906738281,296.98651123046875,285.0208740234375,1.0,0.450128972530365,0.3850230276584625,0.3850230276584625,1.0,1.0,-2.3558566570281982,0.6214022040367126,1.7344545125961304,0.0868708416819572,1.0,1.0,0.0,97.68303680419922,98.0,33882.65625,0.0,1136.0670166015625,1.0,281.5435791015625,283.6613464355469,294.0400695800781,296.25311279296875,293.1499938964844,293.1499938964844,281.25,33029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871549129486084,1.0,0.0,0.0,3.826510190963745,3.826535224914551,9.77010017777502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.1240234375,0.0,1715.2523193359375,1895.4371337890625,0.0,2354.611328125,0.9428971409797668,1.0,0.0,3.0,1.0,0.0
18212220,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7808049917221069,0.2412864416837692,0.2197906970977783,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9421952366828918,0.4220257699489593,0.5225153565406799,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9990000128746032,0.5254179239273071,0.3593784272670746,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8529260158538818,0.3175700306892395,0.3034636378288269,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.6610646843910217,0.1454014778137207,0.6677595973014832,284.8405456542969,284.95001220703125,299.89794921875,291.0585021972656,297.75506591796875,296.983642578125,284.8409118652344,1.0,0.4495856165885925,0.3862475454807281,0.3862475454807281,1.0,1.0,-2.343632459640503,0.6198391318321228,1.723793387413025,0.0880573093891143,0.8644566535949707,0.8644566535949707,0.0,98.99424743652344,98.0,34461.9453125,0.0,1127.718505859375,1.0,281.26434326171875,283.4669189453125,294.1011962890625,296.4146728515625,293.1499938964844,293.1499938964844,281.25,39860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980796098709106,1.0,0.0,0.0,3.737456560134888,3.737482070922852,9.320637559540046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.55029296875,0.0,1662.2432861328125,1895.4371337890625,0.0,2453.880615234375,0.9261209964752196,1.0,0.0,3.0,1.0,0.0
18212280,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7790073156356812,0.2406448125839233,0.219229593873024,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9399038553237916,0.4210800230503082,0.5213789343833923,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.5238557457923889,0.3608936965465545,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8511324524879456,0.3168123960494995,0.3027673959732055,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6593520045280457,0.1448708027601242,0.6655192375183105,284.8471984863281,284.95001220703125,299.8896484375,291.05322265625,297.7525329589844,296.98248291015625,284.84942626953125,1.0,0.4494800567626953,0.3865536749362945,0.3865536749362945,1.0,1.0,-2.340201139450073,0.6193147301673889,1.7208863496780396,0.0882990285754203,0.8543981313705444,0.8543981313705444,0.0,99.4247055053711,101.0,34340.09375,0.0,1125.635986328125,1.0,281.2572021484375,283.48004150390625,294.08697509765625,296.38427734375,293.1499938964844,293.1499938964844,281.54998779296875,40711.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987553477287292,1.0,0.0,0.0,3.687033891677856,3.687059164047241,9.07084142909298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.80126953125,0.0,1610.3690185546875,1895.4371337890625,0.0,2460.05078125,0.9164665341377258,1.0,0.0,3.0,1.0,0.0
18212340,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.7696327567100525,0.0,0.2170182019472122,296.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.9272980093955994,0.0,0.5165973901748657,296.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.995333969593048,0.0,0.3631449043750763,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.8415395617485046,0.0,0.2998026013374328,296.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.6502456068992615,0.0,0.6552084684371948,285.0046081542969,294.1499938964844,299.8500061035156,291.0282592773437,297.7424011230469,296.9802551269531,285.0023498535156,0.0,0.0,0.3880843222141266,0.3880843222141266,1.0,1.0,-2.3197991847991943,0.6155349612236023,1.7042641639709473,0.0891458317637443,0.0,0.0,0.0,102.16959381103516,60.0,33277.12109375,0.0,1114.122314453125,0.0,281.5433044433594,283.6576538085937,293.9743957519531,296.1510314941406,293.1499938964844,293.1499938964844,278.1499938964844,33757.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.764326810836792,3.76435136795044,9.455138751945924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1646.8177490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.7696327567100525,0.0,0.2170182019472122,296.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.9272980093955994,0.0,0.5165973901748657,296.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.995333969593048,0.0,0.3631449043750763,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.8415395617485046,0.0,0.2998026013374328,296.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.6502456068992615,0.0,0.6552084684371948,285.0046081542969,294.1499938964844,299.8500061035156,291.0282592773437,297.7424011230469,296.9802551269531,285.0023498535156,0.0,0.0,0.3880843222141266,0.3880843222141266,1.0,1.0,-2.3197991847991943,0.6155349612236023,1.7042641639709473,0.0891458317637443,0.0,0.0,0.0,102.16959381103516,60.0,33277.12109375,0.0,1114.122314453125,0.0,281.5433044433594,283.6576538085937,293.9743957519531,296.1510314941406,293.1499938964844,293.1499938964844,278.1499938964844,33757.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.764326810836792,3.76435136795044,9.455138751945924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1646.8177490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.2520689666271209,0.0,0.0021033710800111,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.4436122477054596,0.0,0.0028794310055673,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.4436122477054596,0.0,0.0016359529690816,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.4436122477054596,0.0,0.0022149588912725,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0105066671967506,285.87030029296875,294.1499938964844,299.82989501953125,291.0172119140625,298.0501708984375,297.1903381347656,284.0721740722656,0.0,0.0,0.3061397671699524,0.3061397671699524,1.0,1.0,-0.0224143639206886,0.0063289981335401,0.0160853657871484,-0.0449012778699398,0.0,0.0,0.0,-0.1247705966234207,60.0,1916.2589111328125,0.0,-3.4254175261594355e-05,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,5.296897143125534e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1073081301437703e-14,1.107404776603052e-14,2.956059489046382e-20,4.4720325532987563e-13,4.47202604808572e-13,6.640035202953047e-19,0.0,0.0,-0.0,0.0,0.0,1.286092382992976e-25,3.948589224111767e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0008926759473979,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.002033662283793,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.001413082354702,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0012032104423269,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0028765331953763,285.8026428222656,294.1499938964844,299.8119506835937,291.0098571777344,298.2039794921875,297.67498779296875,283.6094970703125,0.0,0.0,0.2328505963087082,0.2328505963087082,1.0,1.0,-0.0090733924880623,0.0033206050284206,0.0057527879253029,-0.0549427531659603,0.0,0.0,0.0,-0.0564974248409271,60.0,911.054931640625,0.0,-6.206593752722256e-06,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975863932391227e-28,1.7519260257717379e-28,1.985523746392003e-31,-2.369378007753271e-18,-2.3677203378057144e-18,-1.6577968721204739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001012314824038,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001359154994133,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.637362432433292e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001057372355717,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,0.0005108654731884,285.7811279296875,294.1499938964844,299.7742004394531,291.0018005371094,298.26959228515625,298.8403625488281,283.3516540527344,0.0,0.0,0.0776168629527092,0.0776168629527092,1.0,1.0,-0.0012671470176428,5.483430504682474e-05,0.0012123127235099,-0.0471712388098239,0.0,0.0,0.0,-0.014747928828001,60.0,147.56263732910156,0.0,-7.932663237397719e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2383055828026562e-34,1.4065634794153324e-34,8.797633328097352e-35,2.656083207307916e-21,1.15786171342146e-21,1.4982213929122601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001012314824038,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001359154994133,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.637362432433292e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001057372355717,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,0.0005108654731884,285.7811279296875,294.1499938964844,299.7742004394531,291.0018005371094,298.26959228515625,298.8403625488281,283.3516540527344,0.0,0.0,0.0776168629527092,0.0776168629527092,1.0,1.0,-0.0012671470176428,5.483430504682474e-05,0.0012123127235099,-0.0471712388098239,0.0,0.0,0.0,-0.014747928828001,60.0,147.56263732910156,0.0,-7.932663237397719e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2383055828026562e-34,1.4065634794153324e-34,8.797633328097352e-35,2.656083207307916e-21,1.15786171342146e-21,1.4982213929122601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
