time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001035525638144,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001416534068994,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,8.04466544650495e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001090117220883,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0005174678517505,285.7758483886719,294.1499938964844,299.7554016113281,291.0014038085937,298.29205322265625,299.1521911621094,283.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022730031982,3.3551657452335355e-08,0.0011022394755855,-0.0464103333652019,0.0,0.0,0.0,-0.0137697914615273,60.0,61.63935089111328,0.0,-8.301987008962899e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.098835197292627e-39,-1.331466156653654e-39,-7.218452727337857e-40,2.4213488980696865e-21,1.204808555074267e-21,1.2165403429954198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001035876339301,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0001418109168298,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,8.057090599322692e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001090841542463,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0005174295511096,285.7704162597656,294.1499938964844,299.7366943359375,291.0033569335937,298.30633544921875,299.3499450683594,283.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038488009944,1.8042914717852922e-08,0.0011038307566195,-0.046181347221136,0.0,0.0,0.0,-0.0137384729459881,60.0,29.36122703552246,0.0,-8.307654297823319e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.286752014489049e-44,8.968310171678831e-44,4.764414778704378e-44,2.412743271252616e-21,1.20652945829445e-21,1.2062138129581657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001034429733408,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001416098239133,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,8.045569120440632e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001089308279915,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0005167130148038,285.75933837890625,294.1499938964844,299.6994323730469,291.0138854980469,298.3338928222656,299.552978515625,283.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023053666576,1.7827508358436717e-08,0.0011022875551134,-0.0457194373011589,0.0,0.0,0.0,-0.0136506520211696,60.0,14.197941780090332,0.0,-8.284437313932359e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4129811664580814e-21,1.2064817984740005e-21,1.2064993679840812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001034429733408,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001416098239133,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,8.045569120440632e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001089308279915,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0005167130148038,285.75933837890625,294.1499938964844,299.6994323730469,291.0138854980469,298.3338928222656,299.552978515625,283.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023053666576,1.7827508358436717e-08,0.0011022875551134,-0.0457194373011589,0.0,0.0,0.0,-0.0136506520211696,60.0,14.197941780090332,0.0,-8.284437313932359e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4129811664580814e-21,1.2064817984740005e-21,1.2064993679840812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001033007938531,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001414153521182,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,8.034525671973825e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001087811542674,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0005160025320947,285.74786376953125,294.1499938964844,299.6623840332031,291.0325927734375,298.360107421875,299.62060546875,283.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.0011007707798853,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.51799488067627,0.0,-8.261651629482003e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4129678378642268e-21,1.206484423803093e-21,1.206483414061134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001033007938531,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001414153521182,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,8.034525671973825e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001087811542674,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0005160025320947,285.74786376953125,294.1499938964844,299.6623840332031,291.0325927734375,298.360107421875,299.62060546875,283.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.0011007707798853,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.51799488067627,0.0,-8.261651629482003e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4129678378642268e-21,1.206484423803093e-21,1.206483414061134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001031575447996,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001412192359566,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.023383270483464e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001086303018382,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0005152871017344,285.73614501953125,294.1499938964844,299.6255187988281,291.05877685546875,298.3850402832031,299.6315612792969,283.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.22739028930664,0.0,-8.238728099740913e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001031575447996,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001412192359566,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.023383270483464e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001086303018382,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0005152871017344,285.73614501953125,294.1499938964844,299.6255187988281,291.05877685546875,298.3850402832031,299.6315612792969,283.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.22739028930664,0.0,-8.238728099740913e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001030131315928,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001410215336363,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,8.012150647118688e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001084782197722,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.000514565850608,285.72412109375,294.1499938964844,299.5888366699219,291.0917358398437,298.4087219238281,299.6165771484375,283.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.111054420471191,0.0,-8.215650382226158e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001030131315928,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001410215336363,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,8.012150647118688e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001084782197722,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.000514565850608,285.72412109375,294.1499938964844,299.5888366699219,291.0917358398437,298.4087219238281,299.6165771484375,283.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.111054420471191,0.0,-8.215650382226158e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001029403792927,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001409219403285,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,8.006492134882137e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001084016039385,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005142024601809,285.7180480957031,294.1499938964844,299.570556640625,291.11053466796875,298.4200439453125,299.60418701171875,283.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.064162254333496,0.0,-8.20403656121016e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001028672922984,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0001408218813594,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,8.000807429198176e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001083246315829,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0005138373817317,285.7118835449219,294.1499938964844,299.55230712890625,291.1307373046875,298.4310913085937,299.5901184082031,283.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.01906681060791,0.0,-8.192377976001809e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001027376929414,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001406444644089,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.990726589923725e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.00010818814917,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0005131901125423,285.70098876953125,294.1499938964844,299.5202941894531,291.1695251464844,298.4498596191406,299.56280517578125,283.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.942044258117676,0.0,-8.171725340844206e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001027199250529,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001406201336067,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.989344885572791e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001081694426829,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0005131013458594,285.6994934082031,294.1499938964844,299.51593017578125,291.17510986328125,298.4523620605469,299.5589294433594,283.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.93169403076172,0.0,-8.168895959670408e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.000102570913441,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.000140416144859,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.977755012689158e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001080125221051,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.000512357102707,285.6869201660156,294.1499938964844,299.47967529296875,291.22412109375,298.4725646972656,299.52545166015625,283.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.846858978271484,0.0,-8.145187990749039e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.000102570913441,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.000140416144859,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.977755012689158e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001080125221051,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.000512357102707,285.6869201660156,294.1499938964844,299.47967529296875,291.22412109375,298.4725646972656,299.52545166015625,283.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.846858978271484,0.0,-8.145187990749039e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001024203884298,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001402100606355,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,7.966047269292176e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001078540008165,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0005116052925586,285.6742248535156,294.1499938964844,299.44354248046875,291.277099609375,298.4916687011719,299.4908447265625,283.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.764237403869627,0.0,-8.12127325389156e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001024203884298,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001402100606355,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,7.966047269292176e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001078540008165,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0005116052925586,285.6742248535156,294.1499938964844,299.44354248046875,291.277099609375,298.4916687011719,299.4908447265625,283.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.764237403869627,0.0,-8.12127325389156e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001022685610223,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001400022156303,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.954238390084356e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.000107694111648,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0005108469631522,285.6614074707031,294.1499938964844,299.4074401855469,291.3333435058594,298.5096130371094,299.45574951171875,283.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.683826446533203,0.0,-8.09718940786297e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001022685610223,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001400022156303,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.954238390084356e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,0.000107694111648,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,0.0005108469631522,285.6614074707031,294.1499938964844,299.4074401855469,291.3333435058594,298.5096130371094,299.45574951171875,283.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.683826446533203,0.0,-8.09718940786297e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001021922580548,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001398977619828,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,7.948303391458467e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.000107613763248,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0005104658775962,285.65496826171875,294.1499938964844,299.3894348144531,291.36248779296875,298.5181884765625,299.4381103515625,283.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.644404411315918,0.0,-8.085099523214012e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001021157877403,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001397930609527,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,7.942355296108872e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001075332329492,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0005100839189253,285.64849853515625,294.1499938964844,299.3714294433594,291.3921813964844,298.5264892578125,299.42047119140625,283.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.605485916137695,0.0,-8.07299187499666e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.000101962548797,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001395832805428,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,7.930436549941078e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001073718594852,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.000509318546392,285.6355285644531,294.1499938964844,299.3354797363281,291.45294189453125,298.5423583984375,299.3851318359375,283.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.529070854187012,0.0,-8.04875739390809e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.000101962548797,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001395832805428,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,7.930436549941078e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001073718594852,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.000509318546392,285.6355285644531,294.1499938964844,299.3354797363281,291.45294189453125,298.5423583984375,299.3851318359375,283.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.529070854187012,0.0,-8.04875739390809e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.000101809426269,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000139373660204,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,7.918527262518182e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001072106097126,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0005085537559352,285.6225280761719,294.1499938964844,299.2995300292969,291.5149841308594,298.55718994140625,299.34979248046875,284.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.454601287841797,0.0,-8.02457833515291e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.000101809426269,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000139373660204,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,7.918527262518182e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001072106097126,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0005085537559352,285.6225280761719,294.1499938964844,299.2995300292969,291.5149841308594,298.55718994140625,299.34979248046875,284.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.454601287841797,0.0,-8.02457833515291e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001016570968204,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001391651167068,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,7.906678365543485e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001070501893991,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0005077929235994,285.6095275878906,294.1499938964844,299.2635803222656,291.5776672363281,298.5710144042969,299.3144836425781,284.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382033348083496,0.0,-8.000559859056011e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001016570968204,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001391651167068,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,7.906678365543485e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001070501893991,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0005077929235994,285.6095275878906,294.1499938964844,299.2635803222656,291.5776672363281,298.5710144042969,299.3144836425781,284.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382033348083496,0.0,-8.000559859056011e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001015178568195,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001389745011692,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.895848830230534e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001069035570253,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0005070974584668,285.59649658203125,294.1499938964844,299.2276306152344,291.64031982421875,298.5838928222656,299.2791748046875,284.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,11.311802864074709,0.0,-7.978636062944133e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001015178568195,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001389745011692,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.895848830230534e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001069035570253,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0005070974584668,285.59649658203125,294.1499938964844,299.2276306152344,291.64031982421875,298.5838928222656,299.2791748046875,284.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,11.311802864074709,0.0,-7.978636062944133e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001014630397548,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001388994569424,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,7.891585119068623e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001068458295776,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0005068236496299,285.5899658203125,294.1499938964844,299.2096252441406,291.6714782714844,298.5899658203125,299.261474609375,284.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357413118977092e-08,0.0010811692336574,-0.0392639003694057,0.0,0.0,0.0,-0.0124261360615491,60.0,11.278385162353516,0.0,-7.970011495217477e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001014146619127,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001388332311762,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,7.887822721386328e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001067948833224,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0005065820878371,285.5834655761719,294.1499938964844,299.191650390625,291.702392578125,298.5957946777344,299.2437744140625,284.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5297045408146914e-08,0.0010806529317051,-0.0391060672700405,0.0,0.0,0.0,-0.0123962089419364,60.0,11.242846488952637,0.0,-7.962402293060222e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001013318251352,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001387198281008,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,7.881379133323207e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001067076518665,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0005061683477833,285.5709533691406,294.1499938964844,299.15704345703125,291.76080322265625,298.6063537597656,299.2096862792969,284.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.51936561110233e-08,0.0010797689901664,-0.0388357453048229,0.0,0.0,0.0,-0.0123449536040425,60.0,13.742079734802246,0.0,-7.949379465799211e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001013284854707,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001387152442475,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,7.881119381636381e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001067041303031,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0005061516421847,285.5704345703125,294.1499938964844,299.15557861328125,291.76318359375,298.60675048828125,299.2082824707031,284.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948522516439e-08,0.0010797332506626,-0.0388248413801193,0.0,0.0,0.0,-0.0123428869992494,60.0,14.683989524841309,0.0,-7.948854374717484e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001012426873785,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001385977811878,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,7.874445873312652e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001066137774614,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.000505723117385,285.5574645996094,294.1499938964844,299.1194763183594,291.8221740722656,298.61688232421875,299.1726989746094,284.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,14.984915733337402,0.0,-7.935377510648325e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001012426873785,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001385977811878,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,7.874445873312652e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001066137774614,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.000505723117385,285.5574645996094,294.1499938964844,299.1194763183594,291.8221740722656,298.61688232421875,299.1726989746094,284.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,14.984915733337402,0.0,-7.935377510648325e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001011447166092,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001384636707371,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.866825762903318e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001065106043824,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.000505233881995,285.5445251464844,294.1499938964844,299.083251953125,291.8786926269531,298.6260681152344,299.13702392578125,284.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.962263107299805,0.0,-7.92000705018836e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001011447166092,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001384636707371,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.866825762903318e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001065106043824,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.000505233881995,285.5445251464844,294.1499938964844,299.083251953125,291.8786926269531,298.6260681152344,299.13702392578125,284.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.962263107299805,0.0,-7.92000705018836e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001010286505334,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001383047783747,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.8577984822914e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0001063883828464,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0005046541336923,285.5316467285156,294.1499938964844,299.04693603515625,291.9322204589844,298.6343994140625,299.101318359375,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.951176643371582,0.0,-7.90182070886658e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
