time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001010286505334,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001383047783747,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,7.8577984822914e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0001063883828464,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0005046541336923,285.5316467285156,294.1499938964844,299.04693603515625,291.9322204589844,298.6343994140625,299.101318359375,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.951176643371582,0.0,-7.90182070886658e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001009637344395,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001382159098284,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,7.852748967707157e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001063200106727,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.000504329917021,285.5252380371094,294.1499938964844,299.0287170410156,291.9576721191406,298.6382751464844,299.0834350585937,284.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.94459342956543,0.0,-7.89165852665974e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.000100894816569,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.00013812155521,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,7.847388769732788e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0001062474402715,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0005039856769144,285.5188293457031,294.1499938964844,299.010498046875,291.982177734375,298.64190673828125,299.0655517578125,284.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438906306184e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.93664264678955,0.0,-7.880878882815524e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0001007480677799,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0001379206514684,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,7.835974975023419e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0001060928989318,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0005032527260482,285.506103515625,294.1499938964844,298.973876953125,292.0279541015625,298.6485595703125,299.0297546386719,284.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.91599941253662,0.0,-7.85795037927528e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0001007480677799,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0001379206514684,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,7.835974975023419e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0001060928989318,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0005032527260482,285.506103515625,294.1499938964844,298.973876953125,292.0279541015625,298.6485595703125,299.0297546386719,284.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.91599941253662,0.0,-7.85795037927528e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001005958838504,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001377123116981,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.824137719580904e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001059326314134,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0005024925922043,285.4934387207031,294.1499938964844,298.9371032714844,292.0690002441406,298.6543884277344,298.993896484375,284.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275624238280216e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.0118898497894406,60.0,14.889026641845703,0.0,-7.834209725388065e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001005958838504,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001377123116981,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.824137719580904e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001059326314134,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0005024925922043,285.4934387207031,294.1499938964844,298.9371032714844,292.0690002441406,298.6543884277344,298.993896484375,284.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275624238280216e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.0118898497894406,60.0,14.889026641845703,0.0,-7.834209725388065e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001004467703751,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001375081774313,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,7.812540570739657e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001057756089721,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0005017478251829,285.4808959960937,294.1499938964844,298.900146484375,292.10479736328125,298.65936279296875,298.9579467773437,284.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703436564654,1.408966809890444e-08,0.0010703295702114,-0.0359487533569335,0.0,0.0,0.0,-0.0117976637557148,60.0,14.85600471496582,0.0,-7.810982793898803e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001004467703751,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001375081774313,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,7.812540570739657e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001057756089721,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0005017478251829,285.4808959960937,294.1499938964844,298.900146484375,292.10479736328125,298.65936279296875,298.9579467773437,284.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703436564654,1.408966809890444e-08,0.0010703295702114,-0.0359487533569335,0.0,0.0,0.0,-0.0117976637557148,60.0,14.85600471496582,0.0,-7.810982793898803e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0001003092475002,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001373199193039,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.801843457855284e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001056307883118,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0005010609165765,285.4684753417969,294.1499938964844,298.86297607421875,292.134765625,298.66339111328125,298.9217834472656,284.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688769398257,1.3918151964276149e-08,0.001068862969987,-0.0355001501739025,0.0,0.0,0.0,-0.0117126358672976,60.0,14.816872596740724,0.0,-7.789590483753275e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0001003092475002,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001373199193039,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.801843457855284e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001056307883118,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0005010609165765,285.4684753417969,294.1499938964844,298.86297607421875,292.134765625,298.66339111328125,298.9217834472656,284.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688769398257,1.3918151964276149e-08,0.001068862969987,-0.0355001501739025,0.0,0.0,0.0,-0.0117126358672976,60.0,14.816872596740724,0.0,-7.789590483753275e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0001002461503958,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001372335245832,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.796935824444517e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001055643369909,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0005007457803003,285.4623107910156,294.1499938964844,298.84429931640625,292.1473999023437,298.6651306152344,298.90362548828125,284.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682039428502,1.3839451362684942e-08,0.0010681900894269,-0.0352942980825901,0.0,0.0,0.0,-0.0116736209020018,60.0,14.795422554016112,0.0,-7.779784283457047e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.000100188612123,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.000137154769618,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,7.792461110511795e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001055037500918,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0005004584090784,285.4561767578125,294.1499938964844,298.8255615234375,292.15838623046875,298.6666564941406,298.88543701171875,284.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675902012735,1.3767686546373172e-08,0.0010675764642655,-0.0351065844297409,0.0,0.0,0.0,-0.0116380434483289,60.0,14.77258586883545,0.0,-7.770847787469395e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001000924457912,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.000137023103889,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,7.784980698488653e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001054024760378,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0004999780794605,285.4439697265625,294.1499938964844,298.78790283203125,292.1750793457031,298.6690979003906,298.8487854003906,284.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.364770696454798e-08,0.001066550379619,-0.0347927473485469,0.0,0.0,0.0,-0.0115785645321011,60.0,14.72212028503418,0.0,-7.755918574048337e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001000924457912,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.000137023103889,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,7.784980698488653e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001054024760378,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0004999780794605,285.4439697265625,294.1499938964844,298.78790283203125,292.1750793457031,298.6690979003906,298.8487854003906,284.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.364770696454798e-08,0.001066550379619,-0.0347927473485469,0.0,0.0,0.0,-0.0115785645321011,60.0,14.72212028503418,0.0,-7.755918574048337e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001000205011223,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001369246165268,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,7.779385487083346e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001053267114912,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0004996187635697,285.4319152832031,294.1499938964844,298.75,292.1843566894531,298.6708068847656,298.8118591308594,284.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657960083335,1.3557919231743654e-08,0.0010657823877409,-0.0345578789710998,0.0,0.0,0.0,-0.0115340519696474,60.0,14.665451049804688,0.0,-7.744755947669546e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001000205011223,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001369246165268,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,7.779385487083346e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001053267114912,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0004996187635697,285.4319152832031,294.1499938964844,298.75,292.1843566894531,298.6708068847656,298.8118591308594,284.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657960083335,1.3557919231743654e-08,0.0010657823877409,-0.0345578789710998,0.0,0.0,0.0,-0.0115340519696474,60.0,14.665451049804688,0.0,-7.744755947669546e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.996727749239652e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001368517550872,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,7.775245467200875e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001052706575137,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.00049935298739,285.4199523925781,294.1499938964844,298.7117614746094,292.1893615722656,298.6717834472656,298.7745666503906,284.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491459505132752e-08,0.0010652143973857,-0.0343840308487415,0.0,0.0,0.0,-0.0115011064335703,60.0,14.603734970092772,0.0,-7.736498019994542e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.996727749239652e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001368517550872,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,7.775245467200875e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001052706575137,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.00049935298739,285.4199523925781,294.1499938964844,298.7117614746094,292.1893615722656,298.6717834472656,298.7745666503906,284.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491459505132752e-08,0.0010652143973857,-0.0343840308487415,0.0,0.0,0.0,-0.0115011064335703,60.0,14.603734970092772,0.0,-7.736498019994542e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.99180629150942e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,0.0001367843797197,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.771416858304292e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001052188235917,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0004991071764379,285.4081420898437,294.1499938964844,298.67315673828125,292.19366455078125,298.67193603515625,298.7368469238281,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647021699696,1.3429991341240566e-08,0.0010646887822076,-0.034223236143589,0.0,0.0,0.0,-0.0114706335589289,60.0,14.541444778442385,0.0,-7.728864659384271e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.99180629150942e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,0.0001367843797197,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,7.771416858304292e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001052188235917,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0004991071764379,285.4081420898437,294.1499938964844,298.67315673828125,292.19366455078125,298.67193603515625,298.7368469238281,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647021699696,1.3429991341240566e-08,0.0010646887822076,-0.034223236143589,0.0,0.0,0.0,-0.0114706335589289,60.0,14.541444778442385,0.0,-7.728864659384271e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,9.989480895455928e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001367525401292,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,7.769608782837167e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001051943399943,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004989910521544,285.4022827148437,294.1499938964844,298.6537475585937,292.195556640625,298.6717529296875,298.7178955078125,284.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644538560882,1.3400948795094791e-08,0.0010644404683262,-0.0341472588479518,0.0,0.0,0.0,-0.0114562362432479,60.0,14.510703086853027,0.0,-7.725259365543027e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.987288649426772e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0001367225195281,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.767903298372403e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,0.0001051712461048,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0004988815635442,285.3964538574219,294.1499938964844,298.6342468261719,292.1972961425781,298.67138671875,298.6988220214844,284.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373560925344918e-08,0.0010642062406986,-0.0340756140649318,0.0,0.0,0.0,-0.0114426584914326,60.0,14.48036766052246,0.0,-7.721860839637884e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.983267955249175e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001366674841847,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,7.764776091789827e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001051289073075,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004986808053217,285.3849182128906,294.1499938964844,298.5950012207031,292.2002258300781,298.6700439453125,298.660400390625,284.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323335323889296e-08,0.0010637767845764,-0.0339442230761051,0.0,0.0,0.0,-0.0114177595824003,60.0,14.421180725097656,0.0,-7.715628669302532e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.983267955249175e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001366674841847,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,7.764776091789827e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001051289073075,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004986808053217,285.3849182128906,294.1499938964844,298.5950012207031,292.2002258300781,298.6700439453125,298.660400390625,284.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323335323889296e-08,0.0010637767845764,-0.0339442230761051,0.0,0.0,0.0,-0.0114177595824003,60.0,14.421180725097656,0.0,-7.715628669302532e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.979621972888708e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001366175565635,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.761939923511818e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0001050905048032,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004984987317584,285.3735046386719,294.1499938964844,298.5555114746094,292.2025146484375,298.66796875,298.6217041015625,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.0338250137865543,0.0,0.0,0.0,-0.0113951684907078,60.0,14.363794326782228,0.0,-7.709977012382296e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.979621972888708e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001366175565635,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.761939923511818e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0001050905048032,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004984987317584,285.3735046386719,294.1499938964844,298.5555114746094,292.2025146484375,298.66796875,298.6217041015625,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.0338250137865543,0.0,0.0,0.0,-0.0113951684907078,60.0,14.363794326782228,0.0,-7.709977012382296e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.976409637602046e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001365735806757,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,7.759441359667107e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001050566788762,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004983383114449,285.3622436523437,294.1499938964844,298.5157470703125,292.20416259765625,298.66522216796875,298.5826721191406,284.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237608342819842e-08,0.0010630437172949,-0.0337199606001377,0.0,0.0,0.0,-0.0113752614706754,60.0,14.308162689208984,0.0,-7.704998239432825e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.976409637602046e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001365735806757,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,7.759441359667107e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001050566788762,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004983383114449,285.3622436523437,294.1499938964844,298.5157470703125,292.20416259765625,298.66522216796875,298.5826721191406,284.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237608342819842e-08,0.0010630437172949,-0.0337199606001377,0.0,0.0,0.0,-0.0113752614706754,60.0,14.308162689208984,0.0,-7.704998239432825e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,9.97359602479264e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001365350617561,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.757252751616761e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001050270439009,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0004981977981515,285.3511047363281,294.1499938964844,298.4757385253906,292.2052001953125,298.6617431640625,298.5433349609375,284.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.32024178256529e-08,0.001062742783688,-0.0336278975009918,0.0,0.0,0.0,-0.0113578150048851,60.0,14.25420093536377,0.0,-7.70063692812073e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,9.97359602479264e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001365350617561,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.757252751616761e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001050270439009,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0004981977981515,285.3511047363281,294.1499938964844,298.4757385253906,292.2052001953125,298.6617431640625,298.5433349609375,284.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.32024178256529e-08,0.001062742783688,-0.0336278975009918,0.0,0.0,0.0,-0.0113578150048851,60.0,14.25420093536377,0.0,-7.70063692812073e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.972321277018636e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001365176140097,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.756261766189709e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001050136197591,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0004981341771781,285.3456115722656,294.1499938964844,298.4556884765625,292.2055053710937,298.6597900390625,298.5235900878906,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626197326928,1.3186474134840864e-08,0.0010626065777614,-0.0335861891508102,0.0,0.0,0.0,-0.011349911801517,60.0,14.22779369354248,0.0,-7.698660908772581e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.971157851396129e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001365016796626,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,7.755356637062505e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0001050013670464,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0004980760859325,285.3401184082031,294.1499938964844,298.435546875,292.20562744140625,298.6576232910156,298.5037841796875,284.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624951682984,1.31719133378283e-08,0.0010624820133671,-0.0335480943322181,0.0,0.0,0.0,-0.0113426940515637,60.0,14.20176124572754,0.0,-7.696856840766486e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.969142411137e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001364740892313,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,7.753788668196648e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001049801430781,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0004979755030944,285.3293151855469,294.1499938964844,298.3951721191406,292.2054748535156,298.6528015136719,298.46392822265625,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622793342918,1.31466793007462e-08,0.0010622661793604,-0.0334820821881294,0.0,0.0,0.0,-0.0113301835954189,60.0,14.150856018066406,0.0,-7.693730452729143e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.969142411137e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001364740892313,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,7.753788668196648e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001049801430781,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0004979755030944,285.3293151855469,294.1499938964844,298.3951721191406,292.2054748535156,298.6528015136719,298.46392822265625,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622793342918,1.31466793007462e-08,0.0010622661793604,-0.0334820821881294,0.0,0.0,0.0,-0.0113301835954189,60.0,14.150856018066406,0.0,-7.693730452729143e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,9.967460937332362e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001364510681014,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.75248117861338e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001049624333973,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0004978915094397,285.3186340332031,294.1499938964844,298.3546447753906,292.2047424316406,298.6473083496094,298.42388916015625,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.10133934020996,0.0,-7.691120629260696e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,9.967460937332362e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001364510681014,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.75248117861338e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001049624333973,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0004978915094397,285.3186340332031,294.1499938964844,298.3546447753906,292.2047424316406,298.6473083496094,298.42388916015625,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.10133934020996,0.0,-7.691120629260696e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.966152720153332e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001364331546938,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,7.751463272143155e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001049486527335,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004978262004442,285.30810546875,294.1499938964844,298.3139953613281,292.2034606933594,298.6411437988281,298.3836669921875,284.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109178631509621e-08,0.0010619454551488,-0.0333839729428291,0.0,0.0,0.0,-0.0113115925341844,60.0,14.053114891052246,0.0,-7.689086345408215e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.966152720153332e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001364331546938,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,7.751463272143155e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001049486527335,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004978262004442,285.30810546875,294.1499938964844,298.3139953613281,292.2034606933594,298.6411437988281,298.3836669921875,284.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109178631509621e-08,0.0010619454551488,-0.0333839729428291,0.0,0.0,0.0,-0.0113115925341844,60.0,14.053114891052246,0.0,-7.689086345408215e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
