time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.96518283500336e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001364198687952,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,7.750708755338565e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001049384300131,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.000497777829878,285.2977294921875,294.1499938964844,298.2732238769531,292.20166015625,298.63433837890625,298.34326171875,284.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096969730952424e-08,0.0010618410306051,-0.0333520323038101,0.0,0.0,0.0,-0.011305539868772,60.0,14.006089210510254,0.0,-7.687574310466516e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.96518283500336e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001364198687952,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,7.750708755338565e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001049384300131,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.000497777829878,285.2977294921875,294.1499938964844,298.2732238769531,292.20166015625,298.63433837890625,298.34326171875,284.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096969730952424e-08,0.0010618410306051,-0.0333520323038101,0.0,0.0,0.0,-0.011305539868772,60.0,14.006089210510254,0.0,-7.687574310466516e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.964816854335368e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001364148629363,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,7.750423537800089e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0001049345737555,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0004977595526725,285.2926025390625,294.1499938964844,298.2528076171875,292.2005615234375,298.6307067871094,298.322998046875,284.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618148371577,1.3092350314991565e-08,0.0010618016822263,-0.0333399474620819,0.0,0.0,0.0,-0.0113032506778836,60.0,13.982998847961426,0.0,-7.687002323564229e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,9.964539640350269e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001364110648864,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.750208169454709e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001049316560965,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0004977457574568,285.2875061035156,294.1499938964844,298.2323913574219,292.1993103027344,298.6268920898437,298.3027038574219,284.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088842898412167e-08,0.0010617716470733,-0.0333307720720768,0.0,0.0,0.0,-0.0113015118986368,60.0,13.960169792175291,0.0,-7.68656818195268e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.964244236471131e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.000136407019454,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.7499782491941e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001049285419867,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0004977310309186,285.2774658203125,294.1499938964844,298.1914978027344,292.1965026855469,298.61883544921875,298.2620544433594,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085045047489533e-08,0.0010617391671985,-0.0333208367228508,0.0,0.0,0.0,-0.0112996287643909,60.0,13.915277481079102,0.0,-7.686097802661608e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.964244236471131e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.000136407019454,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.7499782491941e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001049285419867,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0004977310309186,285.2774658203125,294.1499938964844,298.1914978027344,292.1965026855469,298.61883544921875,298.2620544433594,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085045047489533e-08,0.0010617391671985,-0.0333208367228508,0.0,0.0,0.0,-0.0112996287643909,60.0,13.915277481079102,0.0,-7.686097802661608e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.964252967620268e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001364071358693,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.749984797555953e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001049286292982,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004977314965799,285.2675476074219,294.1499938964844,298.15057373046875,292.1932067871094,298.6101379394531,298.2212829589844,284.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085032612991654e-08,0.0010617390507832,-0.0333208031952381,0.0,0.0,0.0,-0.0112996222451329,60.0,13.87134838104248,0.0,-7.686096381576135e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.964252967620268e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001364071358693,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.749984797555953e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001049286292982,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004977314965799,285.2675476074219,294.1499938964844,298.15057373046875,292.1932067871094,298.6101379394531,298.2212829589844,284.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085032612991654e-08,0.0010617390507832,-0.0333208031952381,0.0,0.0,0.0,-0.0112996222451329,60.0,13.87134838104248,0.0,-7.686096381576135e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.964582568500192e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.000136411646963,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.750240911263973e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.000104932092654,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0004977480275556,285.2578125,294.1499938964844,298.109619140625,292.1894226074219,298.6008605957031,298.1804504394531,284.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089025863166626e-08,0.0010617731604725,-0.033331248909235,0.0,0.0,0.0,-0.0113016022369265,60.0,13.828303337097168,0.0,-7.686590919320224e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.964582568500192e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.000136411646963,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.750240911263973e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.000104932092654,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0004977480275556,285.2578125,294.1499938964844,298.109619140625,292.1894226074219,298.6008605957031,298.1804504394531,284.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089025863166626e-08,0.0010617731604725,-0.033331248909235,0.0,0.0,0.0,-0.0113016022369265,60.0,13.828303337097168,0.0,-7.686590919320224e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.965226490749046e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001364204508718,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.750741497147828e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0001049388738465,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0004977802163921,285.24822998046875,294.1499938964844,298.0687255859375,292.1852111816406,298.5909729003906,298.1395568847656,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096938644707734e-08,0.0010618407977744,-0.0333519540727138,0.0,0.0,0.0,-0.0113055249676108,60.0,13.786089897155762,0.0,-7.687570757752837e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.965226490749046e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001364204508718,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.750741497147828e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0001049388738465,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0004977802163921,285.24822998046875,294.1499938964844,298.0687255859375,292.1852111816406,298.5909729003906,298.1395568847656,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096938644707734e-08,0.0010618407977744,-0.0333519540727138,0.0,0.0,0.0,-0.0113055249676108,60.0,13.786089897155762,0.0,-7.687570757752837e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.96566450339742e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001364264608127,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.751082739559934e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001049434868036,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0004978021606802,285.2434997558594,294.1499938964844,298.0482788085937,292.1829528808594,298.5858154296875,298.1191101074219,284.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3102345874926868e-08,0.0010618871310725,-0.0333660989999771,0.0,0.0,0.0,-0.0113082062453031,60.0,13.765289306640623,0.0,-7.688240089009923e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.966185461962596e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001364335912512,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.751488010399044e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001049489728757,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004978281795047,285.2388000488281,294.1499938964844,298.02783203125,292.1805725097656,298.5805053710937,298.0986633300781,284.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619552340358,1.3108782503934437e-08,0.0010619421955198,-0.0333829373121261,0.0,0.0,0.0,-0.0113113969564437,60.0,13.744678497314451,0.0,-7.689037317959446e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.967474034056067e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001364512136206,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,7.752489909762517e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001049625352607,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0004978926153853,285.22955322265625,294.1499938964844,297.987060546875,292.175537109375,298.5694580078125,298.0577697753906,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620914399623,1.3124725306568052e-08,0.0010620784014463,-0.0334246456623077,0.0,0.0,0.0,-0.0113193001598119,60.0,13.703984260559082,0.0,-7.691011205679389e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.967474034056067e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001364512136206,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,7.752489909762517e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001049625352607,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0004978926153853,285.22955322265625,294.1499938964844,297.987060546875,292.175537109375,298.5694580078125,298.0577697753906,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620914399623,1.3124725306568052e-08,0.0010620784014463,-0.0334246456623077,0.0,0.0,0.0,-0.0113193001598119,60.0,13.703984260559082,0.0,-7.691011205679389e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.969084203476086e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001364732597721,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.753742102067918e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001049794882419,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004979730583727,285.2204284667969,294.1499938964844,297.94635009765625,292.17010498046875,298.5578918457031,298.01690673828125,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144683563837134e-08,0.0010622489498928,-0.0334768593311309,0.0,0.0,0.0,-0.0113291935995221,60.0,13.66399097442627,0.0,-7.693483183857097e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.969084203476086e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001364732597721,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.753742102067918e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001049794882419,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004979730583727,285.2204284667969,294.1499938964844,297.94635009765625,292.17010498046875,298.5578918457031,298.01690673828125,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144683563837134e-08,0.0010622489498928,-0.0334768593311309,0.0,0.0,0.0,-0.0113291935995221,60.0,13.66399097442627,0.0,-7.693483183857097e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.971031249733642e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001364999043289,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.755256228847429e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001049999846145,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004980703815817,285.2115173339844,294.1499938964844,297.90576171875,292.164306640625,298.5457458496094,297.97607421875,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624686256051,1.316883313506878e-08,0.0010624554706737,-0.0335400402545928,0.0,0.0,0.0,-0.0113411657512187,60.0,13.62467098236084,0.0,-7.696475279317384e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.971031249733642e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001364999043289,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.755256228847429e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001049999846145,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004980703815817,285.2115173339844,294.1499938964844,297.90576171875,292.164306640625,298.5457458496094,297.97607421875,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624686256051,1.316883313506878e-08,0.0010624554706737,-0.0335400402545928,0.0,0.0,0.0,-0.0113411657512187,60.0,13.62467098236084,0.0,-7.696475279317384e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.973312262445688e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.000136531132739,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,7.757030107313767e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001050240098265,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0004981843521818,285.2027282714844,294.1499938964844,297.8653259277344,292.1581726074219,298.5330810546875,297.93536376953125,284.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627108858898,1.3197155368516178e-08,0.0010626976145431,-0.033614132553339,0.0,0.0,0.0,-0.0113552063703536,60.0,13.58599853515625,0.0,-7.699984649889302e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.973312262445688e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.000136531132739,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,7.757030107313767e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001050240098265,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0004981843521818,285.2027282714844,294.1499938964844,297.8653259277344,292.1581726074219,298.5330810546875,297.93536376953125,284.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627108858898,1.3197155368516178e-08,0.0010626976145431,-0.033614132553339,0.0,0.0,0.0,-0.0113552063703536,60.0,13.58599853515625,0.0,-7.699984649889302e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.97458555502817e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001365485659334,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.758020365145057e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001050374121405,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0004982479731552,285.1983947753906,294.1499938964844,297.8451538085937,292.15496826171875,298.52655029296875,297.9150085449219,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628461604937,1.3212964944386842e-08,0.0010628328891471,-0.0336554907262325,0.0,0.0,0.0,-0.0113630443811416,60.0,13.56691551208496,0.0,-7.701943616211794e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.97593961074017e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001365670905215,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.759073923807591e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001050516730174,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0004983156686648,285.1941223144531,294.1499938964844,297.8250427246094,292.1517028808594,298.5198669433594,297.89471435546875,284.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629900498315,1.322978704365596e-08,0.0010629767784848,-0.0336994975805282,0.0,0.0,0.0,-0.0113713834434747,60.0,13.547988891601562,0.0,-7.70402905914125e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.978880552807824e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.000136607355671,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.761360757285729e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.000105082639493,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.000498462584801,285.1856689453125,294.1499938964844,297.78497314453125,292.1448974609375,298.5061950683594,297.8542175292969,284.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106330239214,1.3266331144734522e-08,0.0010632891207933,-0.0337950997054576,0.0,0.0,0.0,-0.0113894995301961,60.0,13.510537147521973,0.0,-7.708559479624456e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.978880552807824e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.000136607355671,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.761360757285729e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.000105082639493,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.000498462584801,285.1856689453125,294.1499938964844,297.78497314453125,292.1448974609375,298.5061950683594,297.8542175292969,284.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106330239214,1.3266331144734522e-08,0.0010632891207933,-0.0337950997054576,0.0,0.0,0.0,-0.0113894995301961,60.0,13.510537147521973,0.0,-7.708559479624456e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.982155461329968e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001366521755699,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.763908070046455e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001051171202561,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0004986262065358,285.1773681640625,294.1499938964844,297.7451171875,292.1378173828125,298.49200439453125,297.8138732910156,284.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636504739522,1.3307033697174122e-08,0.0010636372026056,-0.0339015796780586,0.0,0.0,0.0,-0.0114096775650978,60.0,13.473644256591797,0.0,-7.713607175219296e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.982155461329968e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001366521755699,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.763908070046455e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001051171202561,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0004986262065358,285.1773681640625,294.1499938964844,297.7451171875,292.1378173828125,298.49200439453125,297.8138732910156,284.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636504739522,1.3307033697174122e-08,0.0010636372026056,-0.0339015796780586,0.0,0.0,0.0,-0.0114096775650978,60.0,13.473644256591797,0.0,-7.713607175219296e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.98572722892277e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001367010845569,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.76668603066355e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.000105154729681,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004988046712242,285.16925048828125,294.1499938964844,297.7055053710937,292.1304626464844,298.47735595703125,297.7737121582031,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351440841802288e-08,0.00106401683297,-0.0340177491307258,0.0,0.0,0.0,-0.0114316912367939,60.0,13.437289237976074,0.0,-7.719116013049644e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.98572722892277e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001367010845569,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.76668603066355e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.000105154729681,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004988046712242,285.16925048828125,294.1499938964844,297.7055053710937,292.1304626464844,298.47735595703125,297.7737121582031,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351440841802288e-08,0.00106401683297,-0.0340177491307258,0.0,0.0,0.0,-0.0114316912367939,60.0,13.437289237976074,0.0,-7.719116013049644e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.98957038973458e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001367536897305,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.769674994051456e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001051952058332,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0004989966982975,285.1612854003906,294.1499938964844,297.6661682128906,292.12286376953125,298.46221923828125,297.7337646484375,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399234610744772e-08,0.0010644254507496,-0.0341427773237228,0.0,0.0,0.0,-0.0114553850144147,60.0,13.401429176330566,0.0,-7.725046913265032e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.98957038973458e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001367536897305,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.769674994051456e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001051952058332,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0004989966982975,285.1612854003906,294.1499938964844,297.6661682128906,292.12286376953125,298.46221923828125,297.7337646484375,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399234610744772e-08,0.0010644254507496,-0.0341427773237228,0.0,0.0,0.0,-0.0114553850144147,60.0,13.401429176330566,0.0,-7.725046913265032e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.991593833547086e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001367813965771,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.771248783683404e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0001052165098371,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0004990978050045,285.1573791503906,294.1499938964844,297.6466064453125,292.11895751953125,298.4544372558594,297.7138977050781,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646540904417,1.3424397593553294e-08,0.0010646407026797,-0.0342086032032966,0.0,0.0,0.0,-0.0114678600803017,60.0,13.383694648742676,0.0,-7.728170459131435e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.99366311589256e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001368097146041,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.7728574979119e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001052382940542,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0004992011818103,285.15350341796875,294.1499938964844,297.6271057128906,292.114990234375,298.4465637207031,297.6940612792969,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648742318153,1.3450126346015168e-08,0.001064860727638,-0.0342759042978286,0.0,0.0,0.0,-0.0114806145429611,60.0,13.366071701049805,0.0,-7.731365059271411e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.997989400289951e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0001368689263472,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.77622262830846e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001052838488249,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004994173068553,285.1458435058594,294.1499938964844,297.58837890625,292.10693359375,298.4305419921875,297.6546630859375,284.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653343051671,1.350393752375112e-08,0.0010653208009898,-0.0344166718423366,0.0,0.0,0.0,-0.0115072904154658,60.0,13.33122444152832,0.0,-7.73804842424397e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.997989400289951e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0001368689263472,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.77622262830846e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001052838488249,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004994173068553,285.1458435058594,294.1499938964844,297.58837890625,292.10693359375,298.4305419921875,297.6546630859375,284.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653343051671,1.350393752375112e-08,0.0010653208009898,-0.0344166718423366,0.0,0.0,0.0,-0.0115072904154658,60.0,13.33122444152832,0.0,-7.73804842424397e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001000248958007,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001369305391563,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.779722363920882e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0001053312298608,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004996421048417,285.13836669921875,294.1499938964844,297.54998779296875,292.09869384765625,298.41412353515625,297.6155700683594,284.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658128885552,1.355991496865272e-08,0.0010657993843778,-0.0345631018280983,0.0,0.0,0.0,-0.011535040102899,60.0,13.29675579071045,0.0,-7.745003927084326e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001000248958007,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001369305391563,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.779722363920882e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0001053312298608,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004996421048417,285.13836669921875,294.1499938964844,297.54998779296875,292.09869384765625,298.41412353515625,297.6155700683594,284.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658128885552,1.355991496865272e-08,0.0010657993843778,-0.0345631018280983,0.0,0.0,0.0,-0.011535040102899,60.0,13.29675579071045,0.0,-7.745003927084326e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001000814663711,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001370079698972,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.784122135490179e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001053908054018,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004999247612431,285.13104248046875,294.1499938964844,297.513671875,292.0914306640625,298.3973083496094,297.5772705078125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066414755769,1.3630310213841312e-08,0.0010664011351764,-0.0347472429275512,0.0,0.0,0.0,-0.0115699376910924,60.0,13.26427936553955,0.0,-7.753754971417949e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
