time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001000814663711,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001370079698972,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.784122135490179e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001053908054018,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004999247612431,285.13104248046875,294.1499938964844,297.513671875,292.0914306640625,298.3973083496094,297.5772705078125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066414755769,1.3630310213841312e-08,0.0010664011351764,-0.0347472429275512,0.0,0.0,0.0,-0.0115699376910924,60.0,13.26427936553955,0.0,-7.753754971417949e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0001001611599349,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001371170656057,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.790320523781702e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001054747262969,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0005003229016438,285.1238708496094,294.1499938964844,297.4809875488281,292.0862731933594,298.3801574707031,297.5408935546875,284.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672631906345,1.3729519743321816e-08,0.0010672494536265,-0.0350067503750324,0.0,0.0,0.0,-0.0116191199049353,60.0,13.236894607543944,0.0,-7.7660970987381e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0001001611599349,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001371170656057,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.790320523781702e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001054747262969,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0005003229016438,285.1238708496094,294.1499938964844,297.4809875488281,292.0862731933594,298.3801574707031,297.5408935546875,284.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672631906345,1.3729519743321816e-08,0.0010672494536265,-0.0350067503750324,0.0,0.0,0.0,-0.0116191199049353,60.0,13.236894607543944,0.0,-7.7660970987381e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001002091448754,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001371827675029,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.794053090037778e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001055252505466,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0005005626007914,285.120361328125,294.1499938964844,297.4659118652344,292.0844421386719,298.3714904785156,297.5237731933594,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067774137482,1.3789266617436624e-08,0.001067760400474,-0.0351630300283432,0.0,0.0,0.0,-0.0116487396880984,60.0,13.225785255432127,0.0,-7.773534349553304e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0001002596836769,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0001372519473079,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.79798356234096e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001055784741765,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0005008150474168,285.1169128417969,294.1499938964844,297.4516296386719,292.0830993652344,298.3627624511719,297.5072631835937,284.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683126747608,1.3852197611186057e-08,0.0010682988213375,-0.035327635705471,0.0,0.0,0.0,-0.011679938994348,60.0,13.215927124023438,0.0,-7.781372346471471e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001003666038741,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001373983104713,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.806299981893972e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001056910623447,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.000501349219121,285.11004638671875,294.1499938964844,297.4254455566406,292.081787109375,298.3451843261719,297.475830078125,284.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985332003585428e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.199265480041504,0.0,-7.797966361522415e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001003666038741,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001373983104713,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.806299981893972e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001056910623447,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.000501349219121,285.11004638671875,294.1499938964844,297.4254455566406,292.081787109375,298.3451843261719,297.475830078125,284.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985332003585428e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.199265480041504,0.0,-7.797966361522415e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001004792065941,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001375524589093,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.815058052074164e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001058096386259,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005019117379561,285.1033630371094,294.1499938964844,297.402099609375,292.08221435546875,298.3274841308594,297.4473876953125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706497123464,1.4125551395238745e-08,0.0010706356260925,-0.0360426045954227,0.0,0.0,0.0,-0.0118154482915997,60.0,13.187607765197754,0.0,-7.815462055305036e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001004792065941,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001375524589093,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.815058052074164e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001058096386259,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005019117379561,285.1033630371094,294.1499938964844,297.402099609375,292.08221435546875,298.3274841308594,297.4473876953125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706497123464,1.4125551395238745e-08,0.0010706356260925,-0.0360426045954227,0.0,0.0,0.0,-0.0118154482915997,60.0,13.187607765197754,0.0,-7.815462055305036e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001005888479994,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.000137702547363,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,7.823584746802226e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001059250935213,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0005024594138376,285.0968017578125,294.1499938964844,297.3814392089844,292.084228515625,298.3097229003906,297.4218139648437,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071817241609,1.4262075964666112e-08,0.0010718030389398,-0.03639966994524,0.0,0.0,0.0,-0.0118831293657422,60.0,13.17979621887207,0.0,-7.832516502048747e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001005888479994,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.000137702547363,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,7.823584746802226e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001059250935213,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0005024594138376,285.0968017578125,294.1499938964844,297.3814392089844,292.084228515625,298.3097229003906,297.4218139648437,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071817241609,1.4262075964666112e-08,0.0010718030389398,-0.03639966994524,0.0,0.0,0.0,-0.0118831293657422,60.0,13.17979621887207,0.0,-7.832516502048747e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001006891543511,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001378398592351,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.831386756151915e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.000106030711322,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0005029604653827,285.0904541015625,294.1499938964844,297.3631591796875,292.08770751953125,298.2919006347656,297.39892578125,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728853521868,1.4386972502222761e-08,0.0010728709166869,-0.0367263108491897,0.0,0.0,0.0,-0.0119450455531477,60.0,13.174805641174316,0.0,-7.84813352083802e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001006891543511,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001378398592351,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.831386756151915e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.000106030711322,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0005029604653827,285.0904541015625,294.1499938964844,297.3631591796875,292.08770751953125,298.2919006347656,297.39892578125,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728853521868,1.4386972502222761e-08,0.0010728709166869,-0.0367263108491897,0.0,0.0,0.0,-0.0119450455531477,60.0,13.174805641174316,0.0,-7.84813352083802e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0001007326281978,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001378993765683,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.834767893655226e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001060764916473,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0005031776381656,285.0873413085937,294.1499938964844,297.3548583984375,292.0899658203125,298.28302001953125,297.38873291015625,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733479866757,1.4441098095119289e-08,0.0010733335511758,-0.0368678607046604,0.0,0.0,0.0,-0.0119718769565224,60.0,13.17325496673584,0.0,-7.854906414195284e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001007730461424,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.00013795470295,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.837911107344553e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001061190559994,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0005033795605413,285.0842590332031,294.1499938964844,297.3470458984375,292.092529296875,298.2741394042969,297.3790283203125,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737777920439,1.4491415178952138e-08,0.0010737632401287,-0.0369994528591632,0.0,0.0,0.0,-0.0119968187063932,60.0,13.172008514404297,0.0,-7.861206086090533e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001008445615298,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001380526082357,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.843473576940596e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001061943621607,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.000503736839164,285.07818603515625,294.1499938964844,297.3328552246094,292.0985412597656,298.2563781738281,297.3608093261719,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745399631559,1.458044618374288e-08,0.0010745254112407,-0.0372322797775268,0.0,0.0,0.0,-0.0120409596711397,60.0,13.1701021194458,0.0,-7.872357343785552e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001008445615298,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001380526082357,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.843473576940596e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001061943621607,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.000503736839164,285.07818603515625,294.1499938964844,297.3328552246094,292.0985412597656,298.2563781738281,297.3608093261719,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745399631559,1.458044618374288e-08,0.0010745254112407,-0.0372322797775268,0.0,0.0,0.0,-0.0120409596711397,60.0,13.1701021194458,0.0,-7.872357343785552e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001008980543701,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001381258334731,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.847633969504386e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001062506926245,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005040040705353,285.0722961425781,294.1499938964844,297.3203430175781,292.1056213378906,298.2387390136719,297.3448791503906,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647014268120984e-08,0.0010750945657491,-0.0374063588678836,0.0,0.0,0.0,-0.012073959223926,60.0,13.16914176940918,0.0,-7.880700536588847e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001008980543701,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0001381258334731,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.847633969504386e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001062506926245,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005040040705353,285.0722961425781,294.1499938964844,297.3203430175781,292.1056213378906,298.2387390136719,297.3448791503906,284.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647014268120984e-08,0.0010750945657491,-0.0374063588678836,0.0,0.0,0.0,-0.012073959223926,60.0,13.16914176940918,0.0,-7.880700536588847e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001009410698316,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.000138184725074,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.850979454815388e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001062959854607,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0005042189732193,285.06658935546875,294.1499938964844,297.30926513671875,292.1136169433594,298.2212219238281,297.33087158203125,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755668627098,1.4700528794264756e-08,0.0010755520779639,-0.0375463031232357,0.0,0.0,0.0,-0.0121004888787865,60.0,13.169163703918455,0.0,-7.887410902185368e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001009410698316,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.000138184725074,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.850979454815388e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001062959854607,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0005042189732193,285.06658935546875,294.1499938964844,297.30926513671875,292.1136169433594,298.2212219238281,297.33087158203125,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755668627098,1.4700528794264756e-08,0.0010755520779639,-0.0375463031232357,0.0,0.0,0.0,-0.0121004888787865,60.0,13.169163703918455,0.0,-7.887410902185368e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001009837651508,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001382431655656,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.854300201870501e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001063409436028,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0005044323042966,285.0610046386719,294.1499938964844,297.2994079589844,292.1224060058594,298.2038269042969,297.3184814453125,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760211152955,1.475364896919018e-08,0.0010760063305497,-0.0376852117478847,0.0,0.0,0.0,-0.0121268229559063,60.0,13.170701026916504,0.0,-7.894074371961325e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001009837651508,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001382431655656,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.854300201870501e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001063409436028,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0005044323042966,285.0610046386719,294.1499938964844,297.2994079589844,292.1224060058594,298.2038269042969,297.3184814453125,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760211152955,1.475364896919018e-08,0.0010760063305497,-0.0376852117478847,0.0,0.0,0.0,-0.0121268229559063,60.0,13.170701026916504,0.0,-7.894074371961325e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001010114719974,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001382811024086,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.856455340515822e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001063701201928,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0005045707221142,285.0583190917969,294.1499938964844,297.2948303222656,292.1270446777344,298.1952209472656,297.3129577636719,284.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763159953057,1.478812983179978e-08,0.0010763012105599,-0.0377753786742687,0.0,0.0,0.0,-0.0121439173817634,60.0,13.17269802093506,0.0,-7.898401577222104e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001010426931316,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001383238268317,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.858883327571675e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001064029929693,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0005047266604378,285.0556335449219,294.1499938964844,297.2904663085937,292.1318359375,298.1866149902344,297.3076477050781,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766495252028,1.4826991190375338e-08,0.0010766346240416,-0.0378769971430301,0.0,0.0,0.0,-0.0121631873771548,60.0,13.175275802612305,0.0,-7.903279453103097e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001011153799481,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.000138423332828,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.864536746637896e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001064795360434,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0005050898180343,285.0503845214844,294.1499938964844,297.2822570800781,292.1418151855469,298.1695251464844,297.29742431640625,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774214752018,1.4917477031417548e-08,0.0010774065740406,-0.0381136089563369,0.0,0.0,0.0,-0.012208036147058,60.0,13.18198299407959,0.0,-7.914643873618844e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001011153799481,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.000138423332828,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.864536746637896e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001064795360434,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0005050898180343,285.0503845214844,294.1499938964844,297.2822570800781,292.1418151855469,298.1695251464844,297.29742431640625,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774214752018,1.4917477031417548e-08,0.0010774065740406,-0.0381136089563369,0.0,0.0,0.0,-0.012208036147058,60.0,13.18198299407959,0.0,-7.914643873618844e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001011964995996,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001385343784932,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.870845729485154e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001065649557858,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0005054950597696,285.0452880859375,294.1499938964844,297.2745056152344,292.1521301269531,298.15264892578125,297.288330078125,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782855097204,1.5018478904949006e-08,0.0010782704921439,-0.0383777059614658,0.0,0.0,0.0,-0.0122581077739596,60.0,13.191332817077637,0.0,-7.927337719593197e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001011964995996,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001385343784932,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.870845729485154e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001065649557858,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0005054950597696,285.0452880859375,294.1499938964844,297.2745056152344,292.1521301269531,298.15264892578125,297.288330078125,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782855097204,1.5018478904949006e-08,0.0010782704921439,-0.0383777059614658,0.0,0.0,0.0,-0.0122581077739596,60.0,13.191332817077637,0.0,-7.927337719593197e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001012693464872,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001386341027682,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.876511517679319e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001066416662069,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0005058589740656,285.0403747558594,294.1499938964844,297.2669677734375,292.1627197265625,298.13592529296875,297.27984619140625,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790610685944,1.5109170803384586e-08,0.0010790459346026,-0.038614846765995,0.0,0.0,0.0,-0.0123030683025717,60.0,13.201513290405272,0.0,-7.938745483215828e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001012693464872,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001386341027682,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.876511517679319e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001066416662069,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0005058589740656,285.0403747558594,294.1499938964844,297.2669677734375,292.1627197265625,298.13592529296875,297.27984619140625,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790610685944,1.5109170803384586e-08,0.0010790459346026,-0.038614846765995,0.0,0.0,0.0,-0.0123030683025717,60.0,13.201513290405272,0.0,-7.938745483215828e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001013334476738,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.000138721865369,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.881497731432319e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001067091652657,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0005061791744083,285.0356140136719,294.1499938964844,297.2594299316406,292.1733703613281,298.1193542480469,297.27166748046875,284.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797433787956,1.5188966528967285e-08,0.0010797282448038,-0.0388234853744506,0.0,0.0,0.0,-0.0123426262289285,60.0,13.21171760559082,0.0,-7.948789004785797e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001013334476738,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.000138721865369,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.881497731432319e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001067091652657,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0005061791744083,285.0356140136719,294.1499938964844,297.2594299316406,292.1733703613281,298.1193542480469,297.27166748046875,284.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797433787956,1.5188966528967285e-08,0.0010797282448038,-0.0388234853744506,0.0,0.0,0.0,-0.0123426262289285,60.0,13.21171760559082,0.0,-7.948789004785797e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001013605942716,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001387590164085,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,7.883609214331955e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001067377525032,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0005063147982582,285.0333251953125,294.1499938964844,297.2555847167969,292.1787109375,298.1111755371094,297.2676086425781,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800317395478,1.5222754612409517e-08,0.001080016605556,-0.0389118306338787,0.0,0.0,0.0,-0.0123593732714653,60.0,13.216550827026367,0.0,-7.953043734687526e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001013860965031,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001387939410051,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.885592640377581e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0001067646080628,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0005064422148279,285.0310363769531,294.1499938964844,297.2516174316406,292.1839904785156,298.1029968261719,297.2635498046875,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803033364936,1.525449455641592e-08,0.0010802880860865,-0.0389948152005672,0.0,0.0,0.0,-0.012375108897686,60.0,13.221245765686035,0.0,-7.957041248118912e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001014312438201,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001388557429891,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.889104017522186e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001068121491698,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000506667769514,285.0265808105469,294.1499938964844,297.24334716796875,292.1944274902344,298.08673095703125,297.2553405761719,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080785645172,1.5310673617818793e-08,0.0010807703947648,-0.0391416996717453,0.0,0.0,0.0,-0.0124029694125056,60.0,13.23013401031494,0.0,-7.964119674852554e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001014312438201,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001388557429891,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.889104017522186e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001068121491698,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000506667769514,285.0265808105469,294.1499938964844,297.24334716796875,292.1944274902344,298.08673095703125,297.2553405761719,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080785645172,1.5310673617818793e-08,0.0010807703947648,-0.0391416996717453,0.0,0.0,0.0,-0.0124029694125056,60.0,13.23013401031494,0.0,-7.964119674852554e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001014602457871,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001388954406138,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.891358836786821e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.000106842679088,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.000506812648382,285.0223083496094,294.1499938964844,297.2343139648437,292.2045288085937,298.07061767578125,297.24664306640625,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810925159603,1.5346731885301782e-08,0.0010810771491378,-0.0392359755933284,0.0,0.0,0.0,-0.0124208368360996,60.0,13.237107276916504,0.0,-7.968665016733213e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001014602457871,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001388954406138,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.891358836786821e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.000106842679088,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.000506812648382,285.0223083496094,294.1499938964844,297.2343139648437,292.2045288085937,298.07061767578125,297.24664306640625,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810925159603,1.5346731885301782e-08,0.0010810771491378,-0.0392359755933284,0.0,0.0,0.0,-0.0124208368360996,60.0,13.237107276916504,0.0,-7.968665016733213e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
