time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001014780500554,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001389198150718,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.892744179116562e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001068614292307,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0005069016478955,285.0181579589844,294.1499938964844,297.2242736816406,292.21417236328125,298.0545654296875,297.2373962402344,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812828550115,1.5368847527952312e-08,0.001081267488189,-0.0392937958240509,0.0,0.0,0.0,-0.012431806884706,60.0,13.242504119873049,0.0,-7.971453186428334e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001014780500554,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001389198150718,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.892744179116562e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001068614292307,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0005069016478955,285.0181579589844,294.1499938964844,297.2242736816406,292.21417236328125,298.0545654296875,297.2373962402344,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812828550115,1.5368847527952312e-08,0.001081267488189,-0.0392937958240509,0.0,0.0,0.0,-0.012431806884706,60.0,13.242504119873049,0.0,-7.971453186428334e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001014795561786,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001389218668919,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.89286132203415e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001068630153895,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0005069092148914,285.01416015625,294.1499938964844,297.2130432128906,292.22320556640625,298.03863525390625,297.2272033691406,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081297872588,1.5370648753787464e-08,0.0010812825057655,-0.0392985045909881,0.0,0.0,0.0,-0.0124326972290873,60.0,13.245254516601562,0.0,-7.971679849561043e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001014795561786,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001389218668919,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.89286132203415e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001068630153895,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0005069092148914,285.01416015625,294.1499938964844,297.2130432128906,292.22320556640625,298.03863525390625,297.2272033691406,285.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081297872588,1.5370648753787464e-08,0.0010812825057655,-0.0392985045909881,0.0,0.0,0.0,-0.0124326972290873,60.0,13.245254516601562,0.0,-7.971679849561043e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001014736844808,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001389138342346,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.89240439189598e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0001068568308255,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0005068798782303,285.0122375488281,294.1499938964844,297.2068786621094,292.2274169921875,298.0307006835937,297.2216186523437,285.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081233844161,1.5363296412829186e-08,0.0010812184773385,-0.039279282093048,0.0,0.0,0.0,-0.0124290464445948,60.0,13.245444297790527,0.0,-7.970753301833612e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001014650915749,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0001389020617352,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.891735731391236e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001068477795342,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0005068369209766,285.01031494140625,294.1499938964844,297.2003173828125,292.2314453125,298.02276611328125,297.2158203125,285.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811419924721,1.5352545901237136e-08,0.0010811266256496,-0.0392511785030365,0.0,0.0,0.0,-0.0124237183481454,60.0,13.245128631591797,0.0,-7.969398296836516e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.00010143880354,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001388660748489,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.88969118730165e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001068201017915,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0005067056627012,285.006591796875,294.1499938964844,297.1859130859375,292.2388000488281,298.00689697265625,297.2035522460937,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319729484986055e-08,0.0010808488586917,-0.039165373891592,0.0,0.0,0.0,-0.0124074639752507,60.0,13.242834091186523,0.0,-7.965260806486185e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.00010143880354,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001388660748489,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.88969118730165e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001068201017915,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0005067056627012,285.006591796875,294.1499938964844,297.1859130859375,292.2388000488281,298.00689697265625,297.2035522460937,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319729484986055e-08,0.0010808488586917,-0.039165373891592,0.0,0.0,0.0,-0.0124074639752507,60.0,13.242834091186523,0.0,-7.965260806486185e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001013889341265,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0001387978118145,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.88581237429753e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001067675839294,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005064565921202,285.0030822753906,294.1499938964844,297.1695556640625,292.2450866699219,297.99102783203125,297.1891784667969,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080330228433,1.525751791575658e-08,0.0010803149780258,-0.0390027165412902,0.0,0.0,0.0,-0.012376612983644,60.0,13.23548412322998,0.0,-7.95742209902528e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001013889341265,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0001387978118145,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.88581237429753e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001067675839294,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005064565921202,285.0030822753906,294.1499938964844,297.1695556640625,292.2450866699219,297.99102783203125,297.1891784667969,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080330228433,1.525751791575658e-08,0.0010803149780258,-0.0390027165412902,0.0,0.0,0.0,-0.012376612983644,60.0,13.23548412322998,0.0,-7.95742209902528e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001013266155496,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001387124939355,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.88096513133496e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001067019547917,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0005061453557573,284.9996643066406,294.1499938964844,297.1510009765625,292.25018310546875,297.9751281738281,297.1735534667969,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796674760058,1.517979519860546e-08,0.001079652342014,-0.0387995019555091,0.0,0.0,0.0,-0.0123380925506353,60.0,13.225558280944824,0.0,-7.94763366229745e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001013266155496,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001387124939355,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.88096513133496e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001067019547917,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0005061453557573,284.9996643066406,294.1499938964844,297.1510009765625,292.25018310546875,297.9751281738281,297.1735534667969,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796674760058,1.517979519860546e-08,0.001079652342014,-0.0387995019555091,0.0,0.0,0.0,-0.0123380925506353,60.0,13.225558280944824,0.0,-7.94763366229745e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0001012414722936,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001385959185427,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.874342554714531e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001066122858901,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.000505720032379,284.9964294433594,294.1499938964844,297.1300048828125,292.2539367675781,297.9591064453125,297.1555480957031,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787580395117,1.5073631232098705e-08,0.0010787430219352,-0.0385219193994998,0.0,0.0,0.0,-0.0122854551300406,60.0,13.21020793914795,0.0,-7.934274037779687e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0001012414722936,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001385959185427,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.874342554714531e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001066122858901,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.000505720032379,284.9964294433594,294.1499938964844,297.1300048828125,292.2539367675781,297.9591064453125,297.1555480957031,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787580395117,1.5073631232098705e-08,0.0010787430219352,-0.0385219193994998,0.0,0.0,0.0,-0.0122854551300406,60.0,13.21020793914795,0.0,-7.934274037779687e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001011908025247,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001385265641147,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.870401896070689e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0001065589312929,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.000505467003677,284.9948425292969,294.1499938964844,297.1184997558594,292.2552490234375,297.9510498046875,297.1455993652344,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782169410958,1.501046753560331e-08,0.0010782020399346,-0.0383567623794078,0.0,0.0,0.0,-0.0122541366145014,60.0,13.200597763061523,0.0,-7.926330880536625e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001011374624795,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,0.0001384535426041,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,7.866253145039082e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001065027609001,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0005052005290053,284.9933166503906,294.1499938964844,297.1063232421875,292.25616455078125,297.9429626464844,297.1353759765625,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776472045108,1.4943967840963523e-08,0.0010776323033496,-0.0381828770041465,0.0,0.0,0.0,-0.0122211650013923,60.0,13.19015884399414,0.0,-7.917972055793143e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001010169435176,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001382885529892,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.856879528844729e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0001063758463715,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0005045985453762,284.9902648925781,294.1499938964844,297.0797424316406,292.2567443847656,297.9267272949219,297.1140441894531,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763644240796,1.4793732461271249e-08,0.0010763496393337,-0.0377900302410125,0.0,0.0,0.0,-0.0121466964483261,60.0,13.167086601257324,0.0,-7.89910430398777e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001010169435176,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001382885529892,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.856879528844729e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0001063758463715,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0005045985453762,284.9902648925781,294.1499938964844,297.0797424316406,292.2567443847656,297.9267272949219,297.1140441894531,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763644240796,1.4793732461271249e-08,0.0010763496393337,-0.0377900302410125,0.0,0.0,0.0,-0.0121466964483261,60.0,13.167086601257324,0.0,-7.89910430398777e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001009438128676,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0001381884358124,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.85119118518196e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0001062988303601,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0005042332340963,284.9887390136719,294.1499938964844,297.064697265625,292.25634765625,297.918212890625,297.1016845703125,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755849070847,1.4702570716451646e-08,0.0010755702387541,-0.0375516451895237,0.0,0.0,0.0,-0.0121015049517154,60.0,13.152249336242676,0.0,-7.887666697570239e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0001008715771604,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001380895555485,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.845572690712288e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0001062227674992,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0005038724630139,284.98736572265625,294.1499938964844,297.04998779296875,292.2555236816406,297.9103088378906,297.0896301269531,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748149361461,1.4612532517332966e-08,0.0010748003842309,-0.0373161882162094,0.0,0.0,0.0,-0.0120568694546818,60.0,13.137251853942873,0.0,-7.876378305127218e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0001007113751256,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.000137870243634,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.833112613297999e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.000106054067146,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0005030722240917,284.984619140625,294.1499938964844,297.01641845703125,292.2529296875,297.8935852050781,297.0618591308594,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731074726209,1.4412856685908082e-08,0.0010730930371209,-0.0367940068244934,0.0,0.0,0.0,-0.0119578819721937,60.0,13.1017484664917,0.0,-7.851372174627613e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0001007113751256,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.000137870243634,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.833112613297999e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.000106054067146,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0005030722240917,284.984619140625,294.1499938964844,297.01641845703125,292.2529296875,297.8935852050781,297.0618591308594,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731074726209,1.4412856685908082e-08,0.0010730930371209,-0.0367940068244934,0.0,0.0,0.0,-0.0119578819721937,60.0,13.1017484664917,0.0,-7.851372174627613e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001005460508167,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001376439031446,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.820253813406453e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0001058799607562,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0005022464320063,284.9820251464844,294.1499938964844,296.97869873046875,292.24957275390625,297.87652587890625,297.0304260253906,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713452938944,1.4206786858039775e-08,0.0010713310912251,-0.0362550690770149,0.0,0.0,0.0,-0.0118557251989841,60.0,13.062813758850098,0.0,-7.825607184486216e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001005460508167,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001376439031446,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.820253813406453e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0001058799607562,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0005022464320063,284.9820251464844,294.1499938964844,296.97869873046875,292.24957275390625,297.87652587890625,297.0304260253906,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713452938944,1.4206786858039775e-08,0.0010713310912251,-0.0362550690770149,0.0,0.0,0.0,-0.0118557251989841,60.0,13.062813758850098,0.0,-7.825607184486216e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.000100461540569,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0001375282154185,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.813680713297799e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001057909757946,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0005018243100494,284.9808044433594,294.1499938964844,296.9583435058594,292.24761962890625,297.8678283691406,297.0132751464844,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704445885494,1.4101459555604382e-08,0.0010704305022954,-0.0359795950353145,0.0,0.0,0.0,-0.0118035096675157,60.0,13.042384147644045,0.0,-7.812455038447298e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0001003757788566,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0001374108105665,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.807010842952877e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0001057006593327,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.000501395901665,284.9795837402344,294.1499938964844,296.93707275390625,292.2454528808594,297.8590393066406,296.9954528808594,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695306118577,1.3994568170971888e-08,0.0010695165256038,-0.0357000194489955,0.0,0.0,0.0,-0.0117505192756652,60.0,13.021462440490724,0.0,-7.79911815129708e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001002007848001,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.000137171256938,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.793400436639786e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001055163811543,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0005005217972211,284.9772644042969,294.1499938964844,296.891845703125,292.2406005859375,297.84112548828125,296.9571228027344,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.977985382080078,0.0,-7.771940602196993e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001002007848001,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.000137171256938,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.793400436639786e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001055163811543,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0005005217972211,284.9772644042969,294.1499938964844,296.891845703125,292.2406005859375,297.84112548828125,296.9571228027344,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.977985382080078,0.0,-7.771940602196993e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001000213451334,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.000136925606057,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.779442967148498e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001053274172591,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004996255156584,284.9750671386719,294.1499938964844,296.84326171875,292.2350158691406,297.8226623535156,296.915283203125,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552813094008798e-08,0.0010657393140718,-0.0345445238053798,0.0,0.0,0.0,-0.0115315234288573,60.0,12.932376861572266,0.0,-7.744121433006512e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001000213451334,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.000136925606057,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.779442967148498e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001053274172591,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004996255156584,284.9750671386719,294.1499938964844,296.84326171875,292.2350158691406,297.8226623535156,296.915283203125,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552813094008798e-08,0.0010657393140718,-0.0345445238053798,0.0,0.0,0.0,-0.0115315234288573,60.0,12.932376861572266,0.0,-7.744121433006512e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.983797644963488e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001366745855193,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.765181362628937e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001051343278959,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004987095599062,284.9730529785156,294.1499938964844,296.7916564941406,292.2287292480469,297.8036193847656,296.8701477050781,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637986706569,1.3324280345727857e-08,0.0010637852828949,-0.0339466966688632,0.0,0.0,0.0,-0.011418230831623,60.0,12.884793281555176,0.0,-7.715745908853935e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.983797644963488e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001366745855193,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.765181362628937e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001051343278959,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004987095599062,284.9730529785156,294.1499938964844,296.7916564941406,292.2287292480469,297.8036193847656,296.8701477050781,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637986706569,1.3324280345727857e-08,0.0010637852828949,-0.0339466966688632,0.0,0.0,0.0,-0.011418230831623,60.0,12.884793281555176,0.0,-7.715745908853935e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.96514645521529e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001364192430628,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,7.750674558337778e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001049379134201,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0004977779462933,284.9711303710937,294.1499938964844,296.7372436523437,292.22174072265625,297.783935546875,296.8219909667969,285.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.30918245133671e-08,0.0010617977241054,-0.0333385728299617,0.0,0.0,0.0,-0.0113029927015304,60.0,12.83541202545166,0.0,-7.68693695363254e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.96514645521529e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001364192430628,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,7.750674558337778e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001049379134201,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0004977779462933,284.9711303710937,294.1499938964844,296.7372436523437,292.22174072265625,297.783935546875,296.8219909667969,285.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.30918245133671e-08,0.0010617977241054,-0.0333385728299617,0.0,0.0,0.0,-0.0113029927015304,60.0,12.83541202545166,0.0,-7.68693695363254e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,9.955726272892208e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.00013629028399,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.743347669020295e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.000104838713014,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004973073955625,284.9702453613281,294.1499938964844,296.7090759277344,292.218017578125,297.7738342285156,296.796875,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.2974421537137461e-08,0.0010607938747853,-0.0330314226448535,0.0,0.0,0.0,-0.011244791559875,60.0,12.81010627746582,0.0,-7.672407775771718e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.946247155312447e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.000136160524562,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.735974941169843e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0001047388941515,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0004968338762409,284.9693908691406,294.1499938964844,296.6803283691406,292.2141418457031,297.7635498046875,296.7710876464844,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597965447232,1.2856280484641049e-08,0.0010597837390378,-0.0327223315834999,0.0,0.0,0.0,-0.0111862244084477,60.0,12.784377098083496,0.0,-7.657800438209962e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.927171049639584e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001358993758913,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.721138535998762e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0001045380122377,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0004958810168318,284.9677429199219,294.1499938964844,296.6211853027344,292.2059020996094,297.7426147460937,296.7182312011719,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.732003211975098,0.0,-7.628447917795712e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.927171049639584e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001358993758913,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.721138535998762e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0001045380122377,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0004958810168318,284.9677429199219,294.1499938964844,296.6211853027344,292.2059020996094,297.7426147460937,296.7182312011719,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.732003211975098,0.0,-7.628447917795712e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.91566339507699e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.000135741836857,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,7.712187652941793e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0001044168311636,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0004953062161803,284.9668273925781,294.1499938964844,296.584716796875,292.20068359375,297.7297058105469,296.6853332519531,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475122268540416e-08,0.0010565245756879,-0.0317250490188598,0.0,0.0,0.0,-0.010997268371284,60.0,12.699838638305664,0.0,-7.610768193444528e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
