time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.90797852864489e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001356366410618,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,7.706210453761742e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0001043359079631,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0004949223366566,284.9662170410156,294.1499938964844,296.56005859375,292.19708251953125,297.7209777832031,296.6630554199219,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379348213187312e-08,0.0010557057103142,-0.0314744487404823,0.0,0.0,0.0,-0.0109497886151075,60.0,12.678186416625977,0.0,-7.59897318403091e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.888742351904511e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001353732950519,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,7.691248902119696e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001041333380271,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0004939615027979,284.96484375,294.1499938964844,296.49725341796875,292.1877136230469,297.6986083984375,296.6058349609375,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139608429606596e-08,0.0010536557529121,-0.030847119167447,0.0,0.0,0.0,-0.0108309406787157,60.0,12.623148918151855,0.0,-7.56948850266781e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.888742351904511e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001353732950519,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,7.691248902119696e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001041333380271,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0004939615027979,284.96484375,294.1499938964844,296.49725341796875,292.1877136230469,297.6986083984375,296.6058349609375,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139608429606596e-08,0.0010536557529121,-0.030847119167447,0.0,0.0,0.0,-0.0108309406787157,60.0,12.623148918151855,0.0,-7.56948850266781e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.869526547845452e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001351102400803,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,7.676303357584402e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.000103930979094,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0004930016002617,284.9635925292969,294.1499938964844,296.4330444335937,292.1778259277344,297.67547607421875,296.5469055175781,285.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900126217767593e-08,0.0010516080074012,-0.0302204266190528,0.0,0.0,0.0,-0.010712219402194,60.0,12.567071914672852,0.0,-7.540091928603945e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.869526547845452e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001351102400803,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,7.676303357584402e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.000103930979094,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0004930016002617,284.9635925292969,294.1499938964844,296.4330444335937,292.1778259277344,297.67547607421875,296.5469055175781,285.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900126217767593e-08,0.0010516080074012,-0.0302204266190528,0.0,0.0,0.0,-0.010712219402194,60.0,12.567071914672852,0.0,-7.540091928603945e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,9.859940473688766e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001349790109088,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,7.668847683817148e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.000103830032458,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0004925227840431,284.9630126953125,294.1499938964844,296.4005126953125,292.1726989746094,297.66363525390625,296.5169677734375,285.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780663555782668e-08,0.0010505865793675,-0.0299077965319156,0.0,0.0,0.0,-0.0106529965996742,60.0,12.538718223571776,0.0,-7.525449063905398e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,9.85038568614982e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0001348482037428,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.66141529311426e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001037294132402,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0004920455394312,284.96246337890625,294.1499938964844,296.3677062988281,292.1674499511719,297.6516418457031,296.4866638183594,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661581922339792e-08,0.0010495682945474,-0.0295961555093526,0.0,0.0,0.0,-0.010593962855637,60.0,12.51014804840088,0.0,-7.510868016424865e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.831378702074288e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001345880009466,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.646632730029523e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001035292661981,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004910961142741,284.9614562988281,294.1499938964844,296.301513671875,292.1566772460937,297.6271057128906,296.42529296875,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424714507768384e-08,0.0010475429007783,-0.0289762392640113,0.0,0.0,0.0,-0.0104765379801392,60.0,12.452506065368652,0.0,-7.481904873429812e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.831378702074288e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001345880009466,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.646632730029523e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001035292661981,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004910961142741,284.9614562988281,294.1499938964844,296.301513671875,292.1566772460937,297.6271057128906,296.42529296875,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424714507768384e-08,0.0010475429007783,-0.0289762392640113,0.0,0.0,0.0,-0.0104765379801392,60.0,12.452506065368652,0.0,-7.481904873429812e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.812566713662818e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0001343304757028,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.6320007792674e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001033311637002,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0004901564680039,284.9605712890625,294.1499938964844,296.2347412109375,292.1455078125,297.6017761230469,296.3629455566406,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455494048073,1.1190268267569081e-08,0.0010455382289364,-0.028362626209855,0.0,0.0,0.0,-0.0103603126481175,60.0,12.394291877746582,0.0,-7.45329344908896e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.812566713662818e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0001343304757028,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.6320007792674e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001033311637002,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0004901564680039,284.9605712890625,294.1499938964844,296.2347412109375,292.1455078125,297.6017761230469,296.3629455566406,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455494048073,1.1190268267569081e-08,0.0010455382289364,-0.028362626209855,0.0,0.0,0.0,-0.0103603126481175,60.0,12.394291877746582,0.0,-7.45329344908896e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.793989738682284e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001340761518804,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,7.617552182637155e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001031355350278,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004892285214737,284.9598083496094,294.1499938964844,296.1676330566406,292.134033203125,297.5757141113281,296.2999267578125,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569529429,1.0958751239797948e-08,0.0010435585863888,-0.0277566481381654,0.0,0.0,0.0,-0.0102455401793122,60.0,12.335700035095217,0.0,-7.42509271844938e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.793989738682284e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001340761518804,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,7.617552182637155e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001031355350278,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004892285214737,284.9598083496094,294.1499938964844,296.1676330566406,292.134033203125,297.5757141113281,296.2999267578125,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569529429,1.0958751239797948e-08,0.0010435585863888,-0.0277566481381654,0.0,0.0,0.0,-0.0102455401793122,60.0,12.335700035095217,0.0,-7.42509271844938e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,9.775681974133477e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0001338255387963,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,7.603312405990437e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001029427439789,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.000488314020913,284.95916748046875,294.1499938964844,296.1005249023437,292.1222839355469,297.5489196777344,296.23651123046875,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416185250505,1.07305968555238e-08,0.0010416076984256,-0.0271594431251287,0.0,0.0,0.0,-0.0101324347779154,60.0,12.276884078979492,0.0,-7.397353840588039e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,9.775681974133477e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0001338255387963,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,7.603312405990437e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001029427439789,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.000488314020913,284.95916748046875,294.1499938964844,296.1005249023437,292.1222839355469,297.5489196777344,296.23651123046875,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416185250505,1.07305968555238e-08,0.0010416076984256,-0.0271594431251287,0.0,0.0,0.0,-0.0101324347779154,60.0,12.276884078979492,0.0,-7.397353840588039e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.766646689968184e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0001337018475169,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,7.596285286126658e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001028475962812,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0004878627078142,284.9588928222656,294.1499938964844,296.0670471191406,292.1163330078125,297.5352783203125,296.2047424316406,285.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617995371831055e-08,0.0010406449437141,-0.0268646925687789,0.0,0.0,0.0,-0.0100766131654381,60.0,12.247426986694336,0.0,-7.383682998352016e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.757695079315454e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001335793058387,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.589322922285646e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0001027533362503,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0004874155856668,284.9586181640625,294.1499938964844,296.0336303710937,292.1103515625,297.521484375,296.1729736328125,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039701513946,1.0506440162316721e-08,0.001039691036567,-0.0265726745128631,0.0,0.0,0.0,-0.0100213102996349,60.0,12.21798038482666,0.0,-7.3701514224922e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.740047244122252e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001333377003902,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.575596828246489e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001025674864649,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004865340306423,284.95819091796875,294.1499938964844,295.96728515625,292.0982971191406,297.493408203125,296.1094665527344,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378207080066,1.0286503204781638e-08,0.0010378103470429,-0.0259969253093004,0.0,0.0,0.0,-0.0099122785031795,60.0,12.159185409545898,0.0,-7.34351033315761e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.740047244122252e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001333377003902,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.575596828246489e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001025674864649,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004865340306423,284.95819091796875,294.1499938964844,295.96728515625,292.0982971191406,297.493408203125,296.1094665527344,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378207080066,1.0286503204781638e-08,0.0010378103470429,-0.0259969253093004,0.0,0.0,0.0,-0.0099122785031795,60.0,12.159185409545898,0.0,-7.34351033315761e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,9.728238364914432e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001331760431639,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,7.566411659354344e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0001024431330733,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,0.0004859441833104,284.9579772949219,294.1499938964844,295.9225769042969,292.0900573730469,297.4739074707031,296.06646728515625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139339146064684e-08,0.0010365520138293,-0.0256116650998592,0.0,0.0,0.0,-0.009839323349297,60.0,12.119359016418455,0.0,-7.325710527084085e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,9.722728282213212e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001331006205873,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,7.56212612031959e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,0.0001023851145873,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0004856689483858,284.9578857421875,294.1499938964844,295.9017028808594,292.086181640625,297.46466064453125,296.0462951660156,285.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.0070674072437669e-08,0.0010359649313613,-0.0254319049417972,0.0,0.0,0.0,-0.0098052835091948,60.0,12.100656509399414,0.0,-7.317413519558613e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.705703996587543e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.000132867557113,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.548885332653299e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001022058349917,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0004848185635637,284.95770263671875,294.1499938964844,295.8371887207031,292.0740966796875,297.4352722167969,295.9837341308594,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160493873,9.858509564253382e-09,0.001034150714986,-0.0248764548450708,0.0,0.0,0.0,-0.009700103662908,60.0,12.042510986328123,0.0,-7.291804848819083e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.705703996587543e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.000132867557113,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.548885332653299e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001022058349917,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0004848185635637,284.95770263671875,294.1499938964844,295.8371887207031,292.0740966796875,297.4352722167969,295.9837341308594,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160493873,9.858509564253382e-09,0.001034150714986,-0.0248764548450708,0.0,0.0,0.0,-0.009700103662908,60.0,12.042510986328123,0.0,-7.291804848819083e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.688951104180887e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001326382043771,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.535854820162058e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001020294221234,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0004839817411266,284.9576416015625,294.1499938964844,295.7740173339844,292.06207275390625,297.4052734375,295.9219970703125,285.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323751484975,9.64973256856183e-09,0.0010323654860258,-0.0243298504501581,0.0,0.0,0.0,-0.0095966039225459,60.0,11.98486042022705,0.0,-7.266648793802234e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.688951104180887e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001326382043771,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.535854820162058e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001020294221234,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0004839817411266,284.9576416015625,294.1499938964844,295.7740173339844,292.06207275390625,297.4052734375,295.9219970703125,285.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323751484975,9.64973256856183e-09,0.0010323654860258,-0.0243298504501581,0.0,0.0,0.0,-0.0095966039225459,60.0,11.98486042022705,0.0,-7.266648793802234e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.6806776127778e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0001325249468209,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,7.529419963248074e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.000101942292531,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0004835684667341,284.9576416015625,294.1499938964844,295.7430114746094,292.05615234375,297.3900451660156,295.8915405273437,285.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103149341885,9.546627488532522e-09,0.0010314838727936,-0.0240599010139703,0.0,0.0,0.0,-0.0095454910770058,60.0,11.956287384033203,0.0,-7.25424129655039e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.672463784227148e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0001324125041719,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.523031672462821e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0001018558032228,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.00048315821914,284.9576721191406,294.1499938964844,295.71246337890625,292.0502624511719,297.3746643066406,295.8614501953125,285.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306180920451,9.444269366554181e-09,0.0010306086624041,-0.0237919017672538,0.0,0.0,0.0,-0.0094947479665279,60.0,11.927896499633787,0.0,-7.241933985824289e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,9.656183101469652e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001321896270383,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.510368595831096e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0001016843598335,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0004823449708055,284.95782470703125,294.1499938964844,295.6528015136719,292.0387268066406,297.3435974121094,295.80206298828125,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288829216733,9.241378329249985e-09,0.0010288737248629,-0.0232606679201126,0.0,0.0,0.0,-0.009394166059792,60.0,11.871586799621582,0.0,-7.217570185957811e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,9.656183101469652e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001321896270383,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.510368595831096e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0001016843598335,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0004823449708055,284.95782470703125,294.1499938964844,295.6528015136719,292.0387268066406,297.3435974121094,295.80206298828125,285.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288829216733,9.241378329249985e-09,0.0010288737248629,-0.0232606679201126,0.0,0.0,0.0,-0.009394166059792,60.0,11.871586799621582,0.0,-7.217570185957811e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,9.640140342526138e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0001319700095336,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,7.497890328522772e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,0.0001015154120977,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004815435968339,284.9580993652344,294.1499938964844,295.5953063964844,292.02752685546875,297.31207275390625,295.74432373046875,285.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271731298416,9.041444037904968e-09,0.0010271640494465,-0.0227371547371149,0.0,0.0,0.0,-0.0092950500547885,60.0,11.816201210021973,0.0,-7.193602158395151e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,9.640140342526138e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0001319700095336,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,7.497890328522772e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,0.0001015154120977,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004815435968339,284.9580993652344,294.1499938964844,295.5953063964844,292.02752685546875,297.31207275390625,295.74432373046875,285.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271731298416,9.041444037904968e-09,0.0010271640494465,-0.0227371547371149,0.0,0.0,0.0,-0.0092950500547885,60.0,11.816201210021973,0.0,-7.193602158395151e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.624332597013564e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001317536080023,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.485596142942086e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001013489527394,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0004807540099136,284.95849609375,294.1499938964844,295.540283203125,292.0167541503906,297.28009033203125,295.6886291503906,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254884837195,8.844451393485997e-09,0.001025479636155,-0.022221328690648,0.0,0.0,0.0,-0.0091973925009369,60.0,11.76201057434082,0.0,-7.17002492933716e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.624332597013564e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001317536080023,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.485596142942086e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001013489527394,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0004807540099136,284.95849609375,294.1499938964844,295.540283203125,292.0167541503906,297.28009033203125,295.6886291503906,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254884837195,8.844451393485997e-09,0.001025479636155,-0.022221328690648,0.0,0.0,0.0,-0.0091973925009369,60.0,11.76201057434082,0.0,-7.17002492933716e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.608767868485302e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001315405388595,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,7.473490404663607e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001011850472423,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004799765592906,284.958984375,294.1499938964844,295.4879455566406,292.00653076171875,297.247802734375,295.63507080078125,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238297982141,8.650488325656625e-09,0.001023821067065,-0.0217134170234203,0.0,0.0,0.0,-0.0091012362390756,60.0,11.709151268005373,0.0,-7.146848446382138e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.608767868485302e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001315405388595,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,7.473490404663607e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001011850472423,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004799765592906,284.958984375,294.1499938964844,295.4879455566406,292.00653076171875,297.247802734375,295.63507080078125,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238297982141,8.650488325656625e-09,0.001023821067065,-0.0217134170234203,0.0,0.0,0.0,-0.0091012362390756,60.0,11.709151268005373,0.0,-7.146848446382138e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.60110337473452e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0001314356049988,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.467528484994546e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0001011043277685,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0004795936692971,284.95928955078125,294.1499938964844,295.462890625,292.0016784667969,297.2315368652344,295.6093139648437,285.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230132611468,8.554965624796296e-09,0.001023004646413,-0.0214632768183946,0.0,0.0,0.0,-0.0090538840740919,60.0,11.683382987976074,0.0,-7.135448498729603e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.593483264325188e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001313312823185,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,7.461602217517793e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001010240885079,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0004792130494024,284.9595947265625,294.1499938964844,295.4385986328125,291.9969482421875,297.2152099609375,295.5839233398437,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222014971077,8.460008693589316e-09,0.0010221929987892,-0.0212146118283271,0.0,0.0,0.0,-0.0090068113058805,60.0,11.657877922058104,0.0,-7.124124579149793e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.578333992976697e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0001311239029746,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.449819531757385e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001008645631372,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0004784563498105,284.96026611328125,294.1499938964844,295.3925170898437,291.98809814453125,297.1825561523437,295.5341491699219,285.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205862345173,8.271222817768376e-09,0.0010205779690295,-0.020720224827528,0.0,0.0,0.0,-0.0089132180437445,60.0,11.607510566711426,0.0,-7.101638743733929e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.578333992976697e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0001311239029746,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.449819531757385e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001008645631372,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0004784563498105,284.96026611328125,294.1499938964844,295.3925170898437,291.98809814453125,297.1825561523437,295.5341491699219,285.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205862345173,8.271222817768376e-09,0.0010205779690295,-0.020720224827528,0.0,0.0,0.0,-0.0089132180437445,60.0,11.607510566711426,0.0,-7.101638743733929e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
