time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.56696821958758e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001309682993451,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,7.440979243256152e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,0.0001007448736345,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.000477888592286,284.9608459472656,294.1499938964844,295.35986328125,291.98193359375,297.1576232910156,295.498291015625,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193755151703,8.129580564286698e-09,0.0010193673660978,-0.0203492864966392,0.0,0.0,0.0,-0.0088430028408765,60.0,11.57053279876709,0.0,-7.084791064926321e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.563393541611732e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001309193612542,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,7.438198372256011e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001007072278298,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0004777100402861,284.9610290527344,294.1499938964844,295.3500061035156,291.9801025390625,297.1497802734375,295.4869689941406,285.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189939057454,8.085031311111381e-09,0.0010189857566729,-0.020232617855072,0.0,0.0,0.0,-0.0088209146633744,60.0,11.558856010437012,0.0,-7.079496100459437e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.548560774419455e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001307163038291,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,7.426661613862962e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001005510275717,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004769691149704,284.9618835449219,294.1499938964844,295.31134033203125,291.97296142578125,297.116943359375,295.442626953125,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017412985675,7.900183618403389e-09,0.0010174051858484,-0.019748518243432,0.0,0.0,0.0,-0.0087292771786451,60.0,11.51202392578125,-0.0,-7.057548145894543e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.548560774419455e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001307163038291,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,7.426661613862962e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001005510275717,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004769691149704,284.9618835449219,294.1499938964844,295.31134033203125,291.97296142578125,297.116943359375,295.442626953125,285.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017412985675,7.900183618403389e-09,0.0010174051858484,-0.019748518243432,0.0,0.0,0.0,-0.0087292771786451,60.0,11.51202392578125,-0.0,-7.057548145894543e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,9.533807315165176e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0001305143377976,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,7.415187428705394e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001003956713248,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0004762322059832,284.9627990722656,294.1499938964844,295.2765808105469,291.9667358398437,297.0841064453125,295.4013977050781,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158406803384,7.716336902774401e-09,0.0010158328805118,-0.0192670244723558,0.0,0.0,0.0,-0.0086381360888481,60.0,11.46704387664795,-0.0,-7.035752247475102e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,9.533807315165176e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0001305143377976,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,7.415187428705394e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001003956713248,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0004762322059832,284.9627990722656,294.1499938964844,295.2765808105469,291.9667358398437,297.0841064453125,295.4013977050781,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158406803384,7.716336902774401e-09,0.0010158328805118,-0.0192670244723558,0.0,0.0,0.0,-0.0086381360888481,60.0,11.46704387664795,-0.0,-7.035752247475102e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.526452049613e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001304136530961,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,7.409466343233362e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,0.000100318218756,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0004758647992275,284.9633178710937,294.1499938964844,295.26055908203125,291.9639587402344,297.0677490234375,295.38232421875,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150586022064,7.624677778039768e-09,0.0010150509187951,-0.0190269649028778,0.0,0.0,0.0,-0.0085927061736583,60.0,11.445417404174805,-0.0,-7.024897996643632e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,9.51911715674214e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001303132303291,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.40376126486808e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.000100240969914,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0004754983820021,284.9638671875,294.1499938964844,295.24542236328125,291.9613647460937,297.0514221191406,295.3640441894531,285.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014276756905,7.533265566905811e-09,0.0010142693063244,-0.0187875479459762,0.0,0.0,0.0,-0.0085473889485001,60.0,11.424193382263184,-0.0,-7.014081404577156e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.50452740653418e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0001301135052926,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.392413681373e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.000100087330793,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0004747696220874,284.9649963378906,294.1499938964844,295.2176208496094,291.956787109375,297.018798828125,295.3290405273437,285.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127201676368,7.351454556214776e-09,0.0010127128334715,-0.0183113627135753,0.0,0.0,0.0,-0.0084572480991482,60.0,11.382569313049316,-0.0,-6.992593881705035e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.50452740653418e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0001301135052926,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.392413681373e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.000100087330793,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0004747696220874,284.9649963378906,294.1499938964844,295.2176208496094,291.956787109375,297.018798828125,295.3290405273437,285.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127201676368,7.351454556214776e-09,0.0010127128334715,-0.0183113627135753,0.0,0.0,0.0,-0.0084572480991482,60.0,11.382569313049316,-0.0,-6.992593881705035e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.490043157711624e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0001299152208957,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,7.38114831619896e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.993481216952203e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0004740461299661,284.9662170410156,294.1499938964844,295.1929626464844,291.95294189453125,296.9864196777344,295.2972412109375,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111767333,7.170960270030946e-09,0.0010111695155501,-0.0178386121988296,0.0,0.0,0.0,-0.0083677703514695,60.0,11.34267807006836,-0.0,-6.971293942115153e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.490043157711624e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0001299152208957,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,7.38114831619896e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.993481216952203e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0004740461299661,284.9662170410156,294.1499938964844,295.1929626464844,291.95294189453125,296.9864196777344,295.2972412109375,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111767333,7.170960270030946e-09,0.0010111695155501,-0.0178386121988296,0.0,0.0,0.0,-0.0083677703514695,60.0,11.34267807006836,-0.0,-6.971293942115153e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.475638944422826e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001297180278925,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,7.36994479666464e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,9.978312300518156e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0004733266250696,284.9674987792969,294.1499938964844,295.171142578125,291.9497985839844,296.9542541503906,295.26837158203125,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991458967320341e-09,0.0010096346959471,-0.0173684507608413,0.0,0.0,0.0,-0.0082787834107875,60.0,11.304351806640623,-0.0,-6.950143216499782e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.475638944422826e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001297180278925,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,7.36994479666464e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,9.978312300518156e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0004733266250696,284.9674987792969,294.1499938964844,295.171142578125,291.9497985839844,296.9542541503906,295.26837158203125,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991458967320341e-09,0.0010096346959471,-0.0173684507608413,0.0,0.0,0.0,-0.0082787834107875,60.0,11.304351806640623,-0.0,-6.950143216499782e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.46132277022116e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001295220426982,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,7.358809671131894e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.963236516341568e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004726115148514,284.9689025878906,294.1499938964844,295.15191650390625,291.947265625,296.92236328125,295.2422790527344,285.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055897225695e-09,0.0010081090731546,-0.0169011540710926,0.0,0.0,0.0,-0.0081903412938117,60.0,11.26748275756836,-0.0,-6.929153784085429e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.46132277022116e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001295220426982,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,7.358809671131894e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,9.963236516341568e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004726115148514,284.9689025878906,294.1499938964844,295.15191650390625,291.947265625,296.92236328125,295.2422790527344,285.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055897225695e-09,0.0010081090731546,-0.0169011540710926,0.0,0.0,0.0,-0.0081903412938117,60.0,11.26748275756836,-0.0,-6.929153784085429e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.454191604163498e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0001294244284508,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,7.353263936238363e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,9.955727000487968e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0004722553130704,284.9696350097656,294.1499938964844,295.1432189941406,291.9462280273437,296.9065856933594,295.2304992675781,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724194090423907e-09,0.0010073508601635,-0.0166683904826641,0.0,0.0,0.0,-0.008146297186613,60.0,11.249695777893066,-0.0,-6.918710937497964e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.447085903957486e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001293271488975,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,7.34773711883463e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.948244405677542e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004719003627542,284.97039794921875,294.1499938964844,295.13507080078125,291.9453430175781,296.890869140625,295.21929931640625,285.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635644922425854e-09,0.0010065936949104,-0.0164364427328109,0.0,0.0,0.0,-0.0081023992970585,60.0,11.232208251953123,-0.0,-6.908312144560115e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.432961815036832e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0001291337975999,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,7.336751150432974e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.933370893122628e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0004711948568001,284.9719543457031,294.1499938964844,295.1203308105469,291.94390869140625,296.8596496582031,295.1981506347656,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596354931723e-09,0.0010050870478153,-0.015975397080183,0.0,0.0,0.0,-0.0080151353031396,60.0,11.197834968566896,-0.0,-6.887667325372604e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,9.432961815036832e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0001291337975999,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,7.336751150432974e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.933370893122628e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0004711948568001,284.9719543457031,294.1499938964844,295.1203308105469,291.94390869140625,296.8596496582031,295.1981506347656,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596354931723e-09,0.0010050870478153,-0.015975397080183,0.0,0.0,0.0,-0.0080151353031396,60.0,11.197834968566896,-0.0,-6.887667325372604e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,9.421184222446756e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0001289725623792,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,7.327590719796717e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.920968295773493e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0004706065519712,284.97332763671875,294.1499938964844,295.109375,291.94305419921875,296.833740234375,295.1822509765625,285.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868450208953e-09,0.0010038324398919,-0.0155909406021237,0.0,0.0,0.0,-0.0079423794522881,60.0,11.16993808746338,-0.0,-6.870475033338155e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.418951231054962e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0001289419888053,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.325853948714212e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.918616706272589e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0004704949969891,284.9736022949219,294.1499938964844,295.107421875,291.94293212890625,296.8288269042969,295.1792297363281,285.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040488052118e-09,0.0010035941377282,-0.015518045052886,0.0,0.0,0.0,-0.0079285819083452,60.0,11.164624214172363,-0.0,-6.867217905437428e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.40504323807545e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001287515915464,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.315036782529205e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.903970931190996e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004698002885561,284.9753112792969,294.1499938964844,295.0961303710937,291.9423217773437,296.7983703613281,295.162353515625,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728900748403e-09,0.0010021121706813,-0.0150640439242124,0.0,0.0,0.0,-0.0078426636755466,60.0,11.132481575012209,-0.0,-6.846948963357137e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.40504323807545e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001287515915464,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.315036782529205e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.903970931190996e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004698002885561,284.9753112792969,294.1499938964844,295.0961303710937,291.9423217773437,296.7983703613281,295.162353515625,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728900748403e-09,0.0010021121706813,-0.0150640439242124,0.0,0.0,0.0,-0.0078426636755466,60.0,11.132481575012209,-0.0,-6.846948963357137e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.39124947763048e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0001285627658944,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.304308383027092e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.889445209410042e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0004691112844739,284.97711181640625,294.1499938964844,295.0862121582031,291.9420471191406,296.7683410644531,295.1473083496094,285.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137634292244,0.0,0.0,0.0,-0.0077574513852596,60.0,11.101265907287598,-0.0,-6.826876131071914e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.39124947763048e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0001285627658944,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,7.304308383027092e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.889445209410042e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0004691112844739,284.97711181640625,294.1499938964844,295.0862121582031,291.9420471191406,296.7683410644531,295.1473083496094,285.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840175273048e-09,0.0010006423108279,-0.0146137634292244,0.0,0.0,0.0,-0.0077574513852596,60.0,11.101265907287598,-0.0,-6.826876131071914e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.38439552555792e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.000128468935145,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.29897728888318e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.882227459456772e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004687689070124,284.9780578613281,294.1499938964844,295.0816650390625,291.9420166015625,296.7535400390625,295.1405334472656,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432938434684e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,-0.0077151181176304,60.0,11.086042404174805,-0.0,-6.81691361137382e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.377573587698862e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001283755409531,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,7.293671660590917e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,9.875043906504288e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0004684281593654,284.9790344238281,294.1499938964844,295.07733154296875,291.9420471191406,296.73883056640625,295.1341247558594,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,-0.0076729753054678,60.0,11.070996284484863,-0.0,-6.80700438238091e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.36402939260006e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001281901350012,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.283137529157102e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,9.860781574388966e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0004677516408264,284.9809875488281,294.1499938964844,295.0693359375,291.94219970703125,296.70965576171875,295.1220092773437,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075893001630902,60.0,11.04124355316162,-0.0,-6.787352901937993e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.36402939260006e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001281901350012,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.283137529157102e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,9.860781574388966e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0004677516408264,284.9809875488281,294.1499938964844,295.0693359375,291.94219970703125,296.70965576171875,295.1220092773437,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075893001630902,60.0,11.04124355316162,-0.0,-6.787352901937993e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,9.350622713100164e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001280065916944,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,7.272709626704454e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.846663306234404e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0004670819325838,284.9830322265625,294.1499938964844,295.0619201660156,291.9425048828125,296.680908203125,295.1111145019531,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.013287509791553,0.0,0.0,0.0,-0.0075064771808683,60.0,11.01206111907959,-0.0,-6.767927374085049e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,9.350622713100164e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001280065916944,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,7.272709626704454e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,9.846663306234404e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0004670819325838,284.9830322265625,294.1499938964844,295.0619201660156,291.9425048828125,296.680908203125,295.1111145019531,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963134070858,-0.013287509791553,0.0,0.0,0.0,-0.0075064771808683,60.0,11.01206111907959,-0.0,-6.767927374085049e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.337355731986464e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0001278249837923,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,7.26239086361602e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.832692740019412e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0004664192674681,284.9851379394531,294.1499938964844,295.0548400878906,291.9428405761719,296.6525573730469,295.1012268066406,285.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245226569473,60.0,10.98335075378418,-0.0,-6.74873348316396e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.337355731986464e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0001278249837923,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,7.26239086361602e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.832692740019412e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0004664192674681,284.9851379394531,294.1499938964844,295.0548400878906,291.9428405761719,296.6525573730469,295.1012268066406,285.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245226569473,60.0,10.98335075378418,-0.0,-6.74873348316396e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.324237908003852e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001276453986065,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,7.25218778825365e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.81887787929736e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004657639656215,284.9873352050781,294.1499938964844,295.0478515625,291.9431457519531,296.6246643066406,295.0921630859375,285.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.954991340637209,-0.0,-6.729780466230295e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.324237908003852e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001276453986065,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,7.25218778825365e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.81887787929736e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004657639656215,284.9873352050781,294.1499938964844,295.0478515625,291.9431457519531,296.6246643066406,295.0921630859375,285.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.954991340637209,-0.0,-6.729780466230295e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.317739750258625e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001275564427487,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.247133908094838e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.812035568756984e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0004654393997043,284.98846435546875,294.1499938964844,295.0443115234375,291.9432983398437,296.61090087890625,295.0879211425781,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.940917015075684,-0.0,-6.720402723203733e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.311280155088753e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001274680107599,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,7.242109859362245e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.805233275983484e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0004651167546398,284.9896240234375,294.1499938964844,295.04071044921875,291.9433898925781,296.59722900390625,295.08380126953125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.926888465881348,-0.0,-6.711086086852448e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.298472286900504e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001272926747333,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.232148345792666e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.791745833354072e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0004644769651349,284.991943359375,294.1499938964844,295.0331115722656,291.9434509277344,296.5700988769531,295.07574462890625,285.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.898881912231444,-0.0,-6.692633292004757e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
