time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.298472286900504e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001272926747333,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.232148345792666e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.791745833354072e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0004644769651349,284.991943359375,294.1499938964844,295.0331115722656,291.9434509277344,296.5700988769531,295.07574462890625,285.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.898881912231444,-0.0,-6.692633292004757e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.286846761824565e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001271335204364,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.223105785669759e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,9.779503307072446e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0004638962564058,284.9941711425781,294.1499938964844,295.02557373046875,291.9433288574219,296.54547119140625,295.0685729980469,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638862183270476e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.87307357788086,-0.0,-6.675905694919494e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,9.28583976929076e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0001271197397727,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.222322165034711e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.77844320004806e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0004638459649868,284.9943542480469,294.1499938964844,295.0248718261719,291.9432983398437,296.5433349609375,295.0679626464844,285.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725581809878,0.0,0.0,0.0,-0.0071062785573303,60.0,10.87082862854004,-0.0,-6.674456898281278e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,9.273381147067994e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001269491913262,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.212632772279903e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,9.765323920873924e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.000463223666884,284.996826171875,294.1499938964844,295.0157165527344,291.9428405761719,296.5169372558594,295.06024169921875,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.007029318716377,60.0,10.842645645141602,-0.0,-6.65655690568201e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,9.273381147067994e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001269491913262,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,7.212632772279903e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,9.765323920873924e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.000463223666884,284.996826171875,294.1499938964844,295.0157165527344,291.9428405761719,296.5169372558594,295.06024169921875,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.007029318716377,60.0,10.842645645141602,-0.0,-6.65655690568201e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.261104423785582e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,0.0001267811167053,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,7.203083805507049e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.752395271789284e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0004626103909686,284.9993896484375,294.1499938964844,295.00537109375,291.9420166015625,296.4908142089844,295.0524597167969,285.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.814213752746582,-0.0,-6.638939709091575e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.261104423785582e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,0.0001267811167053,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,7.203083805507049e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.752395271789284e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0004626103909686,284.9993896484375,294.1499938964844,295.00537109375,291.9420166015625,296.4908142089844,295.0524597167969,285.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.814213752746582,-0.0,-6.638939709091575e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.255046461476012e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0001266981853405,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,7.198371895356104e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.746015712153168e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0004623077984433,285.00067138671875,294.1499938964844,294.9996643066406,291.9414367675781,296.4779052734375,295.0484313964844,285.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.0101672168821096,0.0,0.0,0.0,-0.0069160587154328,60.0,10.799813270568848,-0.0,-6.63025616631785e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,9.249028516933322e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001266157923964,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,7.1936912718229e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,9.739678353071211e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004620071849785,285.00201416015625,294.1499938964844,294.9935913085937,291.94073486328125,296.46502685546875,295.0443420410156,285.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.0009854887612164,-0.0099707329645752,0.0,0.0,0.0,-0.0068788826465606,60.0,10.78533172607422,-0.0,-6.621635151304872e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.237107587978244e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001264526072191,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.184420246630907e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.727125870995224e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0004614117497112,285.0046691894531,294.1499938964844,294.9801330566406,291.9389343261719,296.4393920898437,295.03594970703125,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815462991595,0.0,0.0,0.0,-0.006805240176618,60.0,10.756123542785645,-0.0,-6.604575020219272e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.237107587978244e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001264526072191,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.184420246630907e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.727125870995224e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0004614117497112,285.0046691894531,294.1499938964844,294.9801330566406,291.9389343261719,296.4393920898437,295.03594970703125,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815462991595,0.0,0.0,0.0,-0.006805240176618,60.0,10.756123542785645,-0.0,-6.604575020219272e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.225416579283774e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0001262925652554,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,7.1753267548047e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.714814223116264e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0004608277813531,285.0074157714844,294.1499938964844,294.9647521972656,291.9365539550781,296.4140014648437,295.02691650390625,285.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385168162713e-09,0.0009829718619585,-0.0091998418793082,0.0,0.0,0.0,-0.0067330189049243,60.0,10.72618579864502,-0.0,-6.587864476159666e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.225416579283774e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0001262925652554,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,7.1753267548047e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.714814223116264e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0004608277813531,285.0074157714844,294.1499938964844,294.9647521972656,291.9365539550781,296.4140014648437,295.02691650390625,285.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385168162713e-09,0.0009829718619585,-0.0091998418793082,0.0,0.0,0.0,-0.0067330189049243,60.0,10.72618579864502,-0.0,-6.587864476159666e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.213924204232173e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0001261352299479,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,7.166388240875676e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.702712122816592e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0004602537082973,285.0102233886719,294.1499938964844,294.9471740722656,291.9334716796875,296.38873291015625,295.0172424316406,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730176612037894e-09,0.0009817471727728,-0.0088246138766407,0.0,0.0,0.0,-0.0066620241850614,60.0,10.695527076721191,-0.0,-6.571458044390965e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,9.213924204232173e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0001261352299479,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,7.166388240875676e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.702712122816592e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0004602537082973,285.0102233886719,294.1499938964844,294.9471740722656,291.9334716796875,296.38873291015625,295.0172424316406,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730176612037894e-09,0.0009817471727728,-0.0088246138766407,0.0,0.0,0.0,-0.0066620241850614,60.0,10.695527076721191,-0.0,-6.571458044390965e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.20264355954714e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001259808050235,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.157614163588732e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,9.690832666819917e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.000459690199932,285.0130920410156,294.1499938964844,294.9271545410156,291.9296875,296.36358642578125,295.0067749023437,285.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960439150735e-09,0.0009805450681596,-0.0084562888368964,0.0,0.0,0.0,-0.0065923361107707,60.0,10.66399383544922,-0.0,-6.555373488481564e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.20264355954714e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001259808050235,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.157614163588732e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,9.690832666819917e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.000459690199932,285.0130920410156,294.1499938964844,294.9271545410156,291.9296875,296.36358642578125,295.0067749023437,285.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960439150735e-09,0.0009805450681596,-0.0084562888368964,0.0,0.0,0.0,-0.0065923361107707,60.0,10.66399383544922,-0.0,-6.555373488481564e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.197103645419702e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,0.0001259049749933,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,7.153305341489613e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,9.684999531600624e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0004594135098159,285.0145568847656,294.1499938964844,294.9161682128906,291.9274597167969,296.3510437011719,295.0010681152344,285.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205798276649602e-09,0.0009799553081393,-0.0082754315808415,0.0,0.0,0.0,-0.0065581202507019,60.0,10.647732734680176,-0.0,-6.547482911400948e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,9.19160374905914e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0001258296833839,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,7.149027806008235e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.679207869339734e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0004591387987602,285.0160217285156,294.1499938964844,294.90447998046875,291.925048828125,296.3385009765625,294.99517822265625,285.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452046426488664e-09,0.0009793693898245,-0.0080958595499396,0.0,0.0,0.0,-0.0065241451375186,60.0,10.6312837600708,-0.0,-6.53965344099561e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.180721826851368e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,0.0001256807008758,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.140563684515655e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.667748236097395e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004585951974149,285.0190124511719,294.1499938964844,294.8788452148437,291.9195251464844,296.3134155273437,294.9828796386719,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316442676037923e-09,0.0009782089618965,-0.007740547414869,0.0,0.0,0.0,-0.0064569166861474,60.0,10.597858428955078,-0.0,-6.524174267497075e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.180721826851368e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,0.0001256807008758,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.140563684515655e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.667748236097395e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004585951974149,285.0190124511719,294.1499938964844,294.8788452148437,291.9195251464844,296.3134155273437,294.9828796386719,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316442676037923e-09,0.0009782089618965,-0.007740547414869,0.0,0.0,0.0,-0.0064569166861474,60.0,10.597858428955078,-0.0,-6.524174267497075e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.170054545393214e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.656513429945336e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,7.132266910048202e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.656514885136858e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004580623644869,285.0220642089844,294.1499938964844,294.8500061035156,291.9129943847656,296.2882995605469,294.96923828125,285.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.562745094299316,-0.0,-6.509019812028782e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.170054545393214e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.656513429945336e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,7.132266910048202e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.656514885136858e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004580623644869,285.0220642089844,294.1499938964844,294.8500061035156,291.9129943847656,296.2882995605469,294.96923828125,285.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.562745094299316,-0.0,-6.509019812028782e-08,0.0,281.90826416015625,283.8038330078125,294.2340393066406,295.7503662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.412968443709402e-21,1.206484221854701e-21,1.206484221854701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
