time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0004458058683667,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0004694550298154,296.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0003467378846835,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0004694550298154,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.002226892625913,293.1268615722656,294.1499938964844,296.4237060546875,294.1676025390625,294.0772705078125,294.41339111328125,293.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0109178256243467,2.2607650862482842e-08,0.0109178032726049,-0.0484613627195358,0.0,0.0,0.0,-0.0653803944587707,60.0,33.65316390991211,0.0,-1.5383305935756653e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0004458058683667,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0004694550298154,296.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0003467378846835,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0004694550298154,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.002226892625913,293.1268615722656,294.1499938964844,296.4237060546875,294.1676025390625,294.0772705078125,294.41339111328125,293.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0109178256243467,2.2607650862482842e-08,0.0109178032726049,-0.0484613627195358,0.0,0.0,0.0,-0.0653803944587707,60.0,33.65316390991211,0.0,-1.5383305935756653e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0001013851724565,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001067634657374,296.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,7.885513332439587e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001067634657374,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0005064398865215,293.11016845703125,294.1499938964844,296.398193359375,294.1434326171875,294.152587890625,295.4755554199219,293.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078700646758,1.7598498658344397e-08,0.0010786829516291,-0.0451427325606346,0.0,0.0,0.0,-0.0134274996817111,60.0,7.514046669006348,0.0,-7.956215597459959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0001013851724565,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001067634657374,296.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,7.885513332439587e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001067634657374,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0005064398865215,293.11016845703125,294.1499938964844,296.398193359375,294.1434326171875,294.152587890625,295.4755554199219,293.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078700646758,1.7598498658344397e-08,0.0010786829516291,-0.0451427325606346,0.0,0.0,0.0,-0.0134274996817111,60.0,7.514046669006348,0.0,-7.956215597459959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001033122825901,296.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0001087928103515,296.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,8.03540024207905e-05,296.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0001087928103515,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0005160662694834,293.1102294921875,294.1499938964844,296.3857421875,294.1316223144531,294.17437744140625,295.7721862792969,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007814900949,1.7581580635805952e-08,0.0011007639113813,-0.0450763739645481,0.0,0.0,0.0,-0.013531669974327,60.0,4.304507732391357,0.0,-8.261550732413525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0001032304717227,296.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001087066557374,296.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,8.029036689549685e-05,296.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001087066557374,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0005156575934961,293.1102905273437,294.1499938964844,296.3734436035156,294.1199951171875,294.1959533691406,295.9664611816406,293.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999096557497,1.7548238417930406e-08,0.0010998920770362,-0.0449898429214954,0.0,0.0,0.0,-0.013512167148292,60.0,3.144498348236084,0.0,-8.248470351190917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001031638676067,296.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.000108636522782,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,8.023856207728386e-05,296.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000108636522782,297.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005153248785063,293.1104431152344,294.1499938964844,296.34942626953125,294.0972595214844,294.2380676269531,296.1791687011719,293.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991999879479,1.7464156343294235e-08,0.0010991825256496,-0.0447701588273048,0.0,0.0,0.0,-0.0134705323725938,60.0,2.5187206268310547,0.0,-8.23782997372291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001031638676067,296.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.000108636522782,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,8.023856207728386e-05,296.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000108636522782,297.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005153248785063,293.1104431152344,294.1499938964844,296.34942626953125,294.0972595214844,294.2380676269531,296.1791687011719,293.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991999879479,1.7464156343294235e-08,0.0010991825256496,-0.0447701588273048,0.0,0.0,0.0,-0.0134705323725938,60.0,2.5187206268310547,0.0,-8.23782997372291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.000103075937659,296.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001085439216694,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,8.017017535166815e-05,296.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001085439216694,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0005148856434971,293.1106262207031,294.1499938964844,296.326171875,294.0752258300781,294.2788391113281,296.26275634765625,293.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4259607791900635,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.000103075937659,296.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001085439216694,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,8.017017535166815e-05,296.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001085439216694,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0005148856434971,293.1106262207031,294.1499938964844,296.326171875,294.0752258300781,294.2788391113281,296.26275634765625,293.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839820265769,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4259607791900635,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001029650666168,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001084271789295,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,8.008394070202485e-05,296.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001084271789295,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005143318558111,293.1107788085937,294.1499938964844,296.3035888671875,294.0538635253906,294.3183288574219,296.28875732421875,293.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.396307945251465,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001029650666168,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001084271789295,296.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,8.008394070202485e-05,296.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001084271789295,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005143318558111,293.1107788085937,294.1499938964844,296.3035888671875,294.0538635253906,294.3183288574219,296.28875732421875,293.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.396307945251465,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001028277547447,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001082825765479,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,7.997714419616386e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001082825765479,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005136459367349,293.1109619140625,294.1499938964844,296.2817687988281,294.0331726074219,294.35662841796875,296.2901306152344,293.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3741157054901123,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001028277547447,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001082825765479,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,7.997714419616386e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001082825765479,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005136459367349,293.1109619140625,294.1499938964844,296.2817687988281,294.0331726074219,294.35662841796875,296.2901306152344,293.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3741157054901123,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001027478574542,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.00010819844465,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,7.991500024218112e-05,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.00010819844465,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.000513246806804,293.1110534667969,294.1499938964844,296.2710876464844,294.0230712890625,294.3752746582031,296.285400390625,293.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.69458225229846e-08,0.001094750710763,-0.0434157736599445,0.0,0.0,0.0,-0.0132135739549994,60.0,2.363529920578003,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001026597456075,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001081056543625,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.984646799741313e-05,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001081056543625,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005128066986799,293.11114501953125,294.1499938964844,296.2606201171875,294.0131530761719,294.3935852050781,296.27886962890625,293.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836029459454952e-08,0.0010938120540231,-0.0431288592517375,0.0,0.0,0.0,-0.0131591456010937,60.0,2.352962017059326,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001024597004288,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001078949935617,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.969087891979143e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001078949935617,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005118073895573,293.1113586425781,294.1499938964844,296.2401428222656,293.9937744140625,294.4293518066406,296.2630310058594,293.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774289131164,0.0,0.0,0.0,-0.013035574927926,60.0,2.3317346572875977,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001024597004288,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001078949935617,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.969087891979143e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001078949935617,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005118073895573,293.1113586425781,294.1499938964844,296.2401428222656,293.9937744140625,294.4293518066406,296.2630310058594,293.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774289131164,0.0,0.0,0.0,-0.013035574927926,60.0,2.3317346572875977,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001022245996864,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.000107647421828,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.950801955303177e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.000107647421828,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005106330499984,293.1115417480469,294.1499938964844,296.2203674316406,293.9750366210937,294.46405029296875,296.2453308105469,293.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.310309171676636,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001022245996864,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.000107647421828,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.950801955303177e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.000107647421828,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005106330499984,293.1115417480469,294.1499938964844,296.2203674316406,293.9750366210937,294.46405029296875,296.2453308105469,293.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.310309171676636,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.000101956371509,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001073649691534,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.929939602036029e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001073649691534,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0005092931678518,293.1117553710937,294.1499938964844,296.2012634277344,293.9569396972656,294.4976806640625,296.2270812988281,293.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2886579036712646,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.000101956371509,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001073649691534,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.929939602036029e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001073649691534,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0005092931678518,293.1117553710937,294.1499938964844,296.2012634277344,293.9569396972656,294.4976806640625,296.2270812988281,293.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2886579036712646,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.000101659898064,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001070527723641,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.90688136476092e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001070527723641,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005078122485429,293.1119689941406,294.1499938964844,296.18280029296875,293.9394836425781,294.5301208496094,296.2088623046875,293.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2668585777282715,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.000101659898064,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001070527723641,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.90688136476092e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001070527723641,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005078122485429,293.1119689941406,294.1499938964844,296.18280029296875,293.9394836425781,294.5301208496094,296.2088623046875,293.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2668585777282715,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001015032685245,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001068878264049,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.894698501331732e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001068878264049,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005070298211649,293.1120910644531,294.1499938964844,296.173828125,293.93096923828125,294.5458679199219,296.1999206542969,293.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.539503635683559e-08,0.0010814914712682,-0.0393622629344463,0.0,0.0,0.0,-0.0124447895213961,60.0,2.25596022605896,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001013437431538,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001067198390956,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.882290810812265e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001067198390956,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.000506232958287,293.1122131347656,294.1499938964844,296.1649780273437,293.922607421875,294.5613708496094,296.19110107421875,293.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.245096445083618,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001010213964036,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001063804011209,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,7.857220043661073e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001063804011209,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0005046228179708,293.1124572753906,294.1499938964844,296.1477966308594,293.9063415527344,294.5915832519531,296.1738586425781,293.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794626856939884e-08,0.0010763577884063,-0.03779236972332,0.0,0.0,0.0,-0.0121471434831619,60.0,2.223607301712036,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001010213964036,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001063804011209,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,7.857220043661073e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001063804011209,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0005046228179708,293.1124572753906,294.1499938964844,296.1477966308594,293.9063415527344,294.5915832519531,296.1738586425781,293.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794626856939884e-08,0.0010763577884063,-0.03779236972332,0.0,0.0,0.0,-0.0121471434831619,60.0,2.223607301712036,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001007081955322,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001060505819623,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,7.832859409973025e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001060505819623,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0005030583124607,293.1127014160156,294.1499938964844,296.1312561035156,293.89068603515625,294.6208190917969,296.1571960449219,293.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404378134713625e-08,0.0010730207432061,-0.0367718301713466,0.0,0.0,0.0,-0.011953679844737,60.0,2.202683448791504,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001007081955322,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001060505819623,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,7.832859409973025e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001060505819623,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0005030583124607,293.1127014160156,294.1499938964844,296.1312561035156,293.89068603515625,294.6208190917969,296.1571960449219,293.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404378134713625e-08,0.0010730207432061,-0.0367718301713466,0.0,0.0,0.0,-0.011953679844737,60.0,2.202683448791504,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001004185396595,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001057455592672,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,7.810330862412229e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001057455592672,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0005016113864257,293.1129455566406,294.1499938964844,296.11529541015625,293.8755798339844,294.6491394042969,296.1410522460937,293.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043470386582158e-08,0.0010699345730245,-0.0358279235661029,0.0,0.0,0.0,-0.0117747616022825,60.0,2.1826272010803223,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001004185396595,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001057455592672,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,7.810330862412229e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001057455592672,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0005016113864257,293.1129455566406,294.1499938964844,296.11529541015625,293.8755798339844,294.6491394042969,296.1410522460937,293.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043470386582158e-08,0.0010699345730245,-0.0358279235661029,0.0,0.0,0.0,-0.0117747616022825,60.0,2.1826272010803223,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000100148958154,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000105461673229,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.789363007759675e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000105461673229,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0005002647521905,293.1131896972656,294.1499938964844,296.0999450683594,293.8610534667969,294.6764831542969,296.12548828125,293.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082476451992,60.0,2.163564443588257,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000100148958154,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000105461673229,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.789363007759675e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000105461673229,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0005002647521905,293.1131896972656,294.1499938964844,296.0999450683594,293.8610534667969,294.6764831542969,296.12548828125,293.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082476451992,60.0,2.163564443588257,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001000145202851,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001053201049217,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,7.778907456668094e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001053201049217,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0004995932686142,293.11334228515625,294.1499938964844,296.0924987792969,293.8539733886719,294.6898498535156,296.1178894042969,293.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111861824989,0.0,0.0,0.0,-0.0115252062678337,60.0,2.1543071269989014,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.98822579276748e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.000105180821265,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,7.7686199801974e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.000105180821265,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0004989325534552,293.11346435546875,294.1499938964844,296.085205078125,293.8470764160156,294.7030029296875,296.1104431152344,293.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375268004267582e-08,0.0010642214911058,-0.0340800806879997,0.0,0.0,0.0,-0.0114435087889432,60.0,2.145218133926392,0.0,-7.72207258137314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,9.962455806089564e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001049094571499,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001049094571499,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004976452910341,293.11376953125,294.1499938964844,296.0710144042969,293.8336486816406,294.7286376953125,296.09600830078125,293.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054186176475469e-08,0.0010614760685712,-0.0332401022315025,0.0,0.0,0.0,-0.0112843345850706,60.0,2.1275875568389893,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,9.962455806089564e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001049094571499,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001049094571499,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004976452910341,293.11376953125,294.1499938964844,296.0710144042969,293.8336486816406,294.7286376953125,296.09600830078125,293.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054186176475469e-08,0.0010614760685712,-0.0332401022315025,0.0,0.0,0.0,-0.0112843345850706,60.0,2.1275875568389893,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,9.937628783518448e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001046480174409,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,7.729267235845327e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001046480174409,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0004964051768183,293.1140441894531,294.1499938964844,296.0574035644531,293.8207702636719,294.75347900390625,296.0820617675781,293.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.110613822937012,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,9.937628783518448e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001046480174409,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,7.729267235845327e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001046480174409,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0004964051768183,293.1140441894531,294.1499938964844,296.0574035644531,293.8207702636719,294.75347900390625,296.0820617675781,293.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.110613822937012,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
