time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,9.91412962321192e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0001044005548465,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,7.710989302722737e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001044005548465,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0004952313029207,293.1143493652344,294.1499938964844,296.0443420410156,293.80841064453125,294.77752685546875,296.0686950683594,293.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452051834088708e-08,0.0010563272517174,-0.0316646844148635,0.0,0.0,0.0,-0.0109858307987451,60.0,2.094365119934082,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,9.91412962321192e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0001044005548465,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,7.710989302722737e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001044005548465,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0004952313029207,293.1143493652344,294.1499938964844,296.0443420410156,293.80841064453125,294.77752685546875,296.0686950683594,293.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452051834088708e-08,0.0010563272517174,-0.0316646844148635,0.0,0.0,0.0,-0.0109858307987451,60.0,2.094365119934082,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,9.89213294815272e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001041689247358,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,7.693881343584508e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,0.0001041689247358,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0004941325169056,293.1146545410156,294.1499938964844,296.0318298339844,293.7965393066406,294.80084228515625,296.0558166503906,293.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.217798217822974e-08,0.0010539836948737,-0.0309475325047969,0.0,0.0,0.0,-0.0108499629423022,60.0,2.078874588012696,0.0,-7.574203664262313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,9.89213294815272e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001041689247358,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,7.693881343584508e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,0.0001041689247358,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0004941325169056,293.1146545410156,294.1499938964844,296.0318298339844,293.7965393066406,294.80084228515625,296.0558166503906,293.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.217798217822974e-08,0.0010539836948737,-0.0309475325047969,0.0,0.0,0.0,-0.0108499629423022,60.0,2.078874588012696,0.0,-7.574203664262313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,9.881723235594107e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001040593051584,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,7.685784657951444e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001040593051584,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0004936125478707,293.11480712890625,294.1499938964844,296.0257873535156,293.7908020019531,294.8122253417969,296.049560546875,293.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528871789574,1.204828414813619e-08,0.0010528750717639,-0.0306081399321556,0.0,0.0,0.0,-0.010785668157041,60.0,2.0714173316955566,0.0,-7.5582718750411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,9.871813381323592e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001039549460983,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,7.67807723605074e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001039549460983,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0004931174917146,293.1149597167969,294.1499938964844,296.0198669433594,293.78521728515625,294.82342529296875,296.0434265136719,293.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518311755731,1.192480869605106e-08,0.001051819184795,-0.0302850194275379,0.0,0.0,0.0,-0.0107244560495018,60.0,2.064168691635132,0.0,-7.54311884065828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,9.853471419773996e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001037617985275,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,7.66381126595661e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001037617985275,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0004922013031318,293.11529541015625,294.1499938964844,296.0083923339844,293.7743530273437,294.8453369140625,296.03155517578125,293.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498764459043,1.1696273283234861e-08,0.0010498648043721,-0.0296869445592165,0.0,0.0,0.0,-0.0106111597269773,60.0,2.050286054611206,0.0,-7.515114219813769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,9.853471419773996e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001037617985275,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,7.66381126595661e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001037617985275,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0004922013031318,293.11529541015625,294.1499938964844,296.0083923339844,293.7743530273437,294.8453369140625,296.03155517578125,293.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498764459043,1.1696273283234861e-08,0.0010498648043721,-0.0296869445592165,0.0,0.0,0.0,-0.0106111597269773,60.0,2.050286054611206,0.0,-7.515114219813769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,9.8370888736099e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001035892855725,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,7.651069608982652e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0001035892855725,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.000491382961627,293.1156311035156,294.1499938964844,295.9974670410156,293.7640075683594,294.8666076660156,296.0201110839844,293.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492158336068314e-08,0.001048119389452,-0.0291527509689331,0.0,0.0,0.0,-0.0105099705979228,60.0,2.037216186523437,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,9.8370888736099e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001035892855725,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,7.651069608982652e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0001035892855725,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.000491382961627,293.1156311035156,294.1499938964844,295.9974670410156,293.7640075683594,294.8666076660156,296.0201110839844,293.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492158336068314e-08,0.001048119389452,-0.0291527509689331,0.0,0.0,0.0,-0.0105099705979228,60.0,2.037216186523437,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,9.822957508731632e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001034404776873,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,7.640078547410667e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001034404776873,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0004906770773231,293.1159973144531,294.1499938964844,295.98699951171875,293.7541198730469,294.8872375488281,296.0091552734375,293.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466251987963,1.131608851068222e-08,0.0010466139065101,-0.0286919381469488,0.0,0.0,0.0,-0.0104226861149072,60.0,2.025009155273437,0.0,-7.468641172181378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,9.822957508731632e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001034404776873,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,7.640078547410667e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001034404776873,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0004906770773231,293.1159973144531,294.1499938964844,295.98699951171875,293.7541198730469,294.8872375488281,296.0091552734375,293.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466251987963,1.131608851068222e-08,0.0010466139065101,-0.0286919381469488,0.0,0.0,0.0,-0.0104226861149072,60.0,2.025009155273437,0.0,-7.468641172181378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.811124618863688e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001033158696372,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,7.630875188624486e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001033158696372,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0004900859785266,293.1163330078125,294.1499938964844,295.97705078125,293.74468994140625,294.9072570800781,295.99859619140625,293.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.116865444572568e-08,0.0010453531285747,-0.0283060558140277,0.0,0.0,0.0,-0.010349596850574,60.0,2.01365613937378,0.0,-7.450658046082026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.811124618863688e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001033158696372,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,7.630875188624486e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001033158696372,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0004900859785266,293.1163330078125,294.1499938964844,295.97705078125,293.74468994140625,294.9072570800781,295.99859619140625,293.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.116865444572568e-08,0.0010453531285747,-0.0283060558140277,0.0,0.0,0.0,-0.010349596850574,60.0,2.01365613937378,0.0,-7.450658046082026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,9.806302114157006e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,0.0001032650834531,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,7.627123704878613e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,0.0001032650834531,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0004898451152257,293.11651611328125,294.1499938964844,295.9722595214844,293.7401428222656,294.9170227050781,295.9935302734375,293.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448507964611,1.1108568287454544e-08,0.0010448397370055,-0.0281487852334976,0.0,0.0,0.0,-0.0103198112919926,60.0,2.008373022079468,0.0,-7.443335192647282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,9.801982378121464e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001032195941661,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.623763667652383e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001032195941661,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000489629281219,293.11669921875,294.1499938964844,295.9675598144531,293.7357177734375,294.9266662597656,295.9885559082031,293.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443910723552,1.105474201068546e-08,0.0010443800128996,-0.0280079003423452,0.0,0.0,0.0,-0.0102931298315525,60.0,2.0032742023468018,0.0,-7.436778304281688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,9.795119694899768e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001031473293551,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,7.61842675274238e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001031473293551,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0004892864963039,293.1170959472656,294.1499938964844,295.95855712890625,293.7271728515625,294.945556640625,295.9788513183594,293.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436589363962,1.0969237074220928e-08,0.0010436478769406,-0.0277840960770845,0.0,0.0,0.0,-0.0102507369592785,60.0,1.993646144866944,0.0,-7.426368853202804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,9.795119694899768e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001031473293551,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,7.61842675274238e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001031473293551,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0004892864963039,293.1170959472656,294.1499938964844,295.95855712890625,293.7271728515625,294.945556640625,295.9788513183594,293.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436589363962,1.0969237074220928e-08,0.0010436478769406,-0.0277840960770845,0.0,0.0,0.0,-0.0102507369592785,60.0,1.993646144866944,0.0,-7.426368853202804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,9.7909607575275e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001031035280902,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,7.615191861987114e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0001031035280902,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0004890787531621,293.1174621582031,294.1499938964844,295.95001220703125,293.71905517578125,294.9639587402344,295.96954345703125,293.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0917415416145104e-08,0.0010432046838104,-0.027648452669382,0.0,0.0,0.0,-0.0102250454947352,60.0,1.9849156141281128,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,9.7909607575275e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001031035280902,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,7.615191861987114e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0001031035280902,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0004890787531621,293.1174621582031,294.1499938964844,295.95001220703125,293.71905517578125,294.9639587402344,295.96954345703125,293.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0917415416145104e-08,0.0010432046838104,-0.027648452669382,0.0,0.0,0.0,-0.0102250454947352,60.0,1.9849156141281128,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,9.78887765086256e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.000103081598354,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,7.613571506226435e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.000103081598354,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0004889747360721,293.11785888671875,294.1499938964844,295.9424133300781,293.7118835449219,294.9818420410156,295.9608459472656,293.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042993622832,1.0891461954543049e-08,0.001042982796207,-0.0275805182754993,0.0,0.0,0.0,-0.0102121792733669,60.0,1.9772650003433228,0.0,-7.416906555590685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,9.78887765086256e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.000103081598354,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,7.613571506226435e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.000103081598354,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0004889747360721,293.11785888671875,294.1499938964844,295.9424133300781,293.7118835449219,294.9818420410156,295.9608459472656,293.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042993622832,1.0891461954543049e-08,0.001042982796207,-0.0275805182754993,0.0,0.0,0.0,-0.0102121792733669,60.0,1.9772650003433228,0.0,-7.416906555590685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.787511953618376e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001030672210617,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,7.612509216414765e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0001030672210617,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0004889065166935,293.1182861328125,294.1499938964844,295.93621826171875,293.7060241699219,294.9994812011719,295.9526672363281,293.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9704723358154297,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.787511953618376e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001030672210617,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,7.612509216414765e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,0.0001030672210617,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0004889065166935,293.1182861328125,294.1499938964844,295.93621826171875,293.7060241699219,294.9994812011719,295.9526672363281,293.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9704723358154297,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,9.787105955183506e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001030629355227,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,7.612193439854309e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001030629355227,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0004888862022198,293.11846923828125,294.1499938964844,295.9336242675781,293.7035522460937,295.0081481933594,295.9489440917969,293.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.9675519466400144,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.78687749011442e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001030605344567,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,7.612015906488523e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001030605344567,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,0.0004888747935183,293.1186828613281,294.1499938964844,295.93133544921875,293.701416015625,295.0166931152344,295.94549560546875,293.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.964960694313049,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,9.786881128093228e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001030605708365,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,7.612018089275807e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001030605708365,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004888749681413,293.1191101074219,294.1499938964844,295.9276733398437,293.69793701171875,295.03350830078125,295.9394836425781,293.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9605861902236936,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,9.786881128093228e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001030605708365,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,7.612018089275807e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001030605708365,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004888749681413,293.1191101074219,294.1499938964844,295.9276733398437,293.69793701171875,295.03350830078125,295.9394836425781,293.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9605861902236936,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,9.78747266344726e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001030667990562,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,7.612478657392785e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0001030667990562,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.000488904537633,293.1195373535156,294.1499938964844,295.9251403808594,293.695556640625,295.0498352050781,295.93487548828125,293.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394974064182e-08,0.0010428328532725,-0.0275346804410219,0.0,0.0,0.0,-0.0102034974843263,60.0,1.9573471546173096,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,9.78747266344726e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001030667990562,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,7.612478657392785e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0001030667990562,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.000488904537633,293.1195373535156,294.1499938964844,295.9251403808594,293.695556640625,295.0498352050781,295.93487548828125,293.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087394974064182e-08,0.0010428328532725,-0.0275346804410219,0.0,0.0,0.0,-0.0102034974843263,60.0,1.9573471546173096,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,9.78860116447322e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001030786879709,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,7.613356865476817e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001030786879709,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0004889608826488,293.1199951171875,294.1499938964844,295.92364501953125,293.6941223144531,295.06573486328125,295.9314880371094,293.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429640533402,1.0888013157739353e-08,0.0010429532267153,-0.0275714918971061,0.0,0.0,0.0,-0.0102104693651199,60.0,1.9550131559371948,0.0,-7.416486624833851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,9.78860116447322e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001030786879709,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,7.613356865476817e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001030786879709,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0004889608826488,293.1199951171875,294.1499938964844,295.92364501953125,293.6941223144531,295.06573486328125,295.9314880371094,293.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429640533402,1.0888013157739353e-08,0.0010429532267153,-0.0275714918971061,0.0,0.0,0.0,-0.0102104693651199,60.0,1.9550131559371948,0.0,-7.416486624833851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,9.790131298359483e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001030947969411,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,7.614546484546736e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001030947969411,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004890373093076,293.1204528808594,294.1499938964844,295.9230651855469,293.6935729980469,295.08135986328125,295.9289855957031,293.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431271512061,1.0907068137555598e-08,0.0010431162081658,-0.0276213698089122,0.0,0.0,0.0,-0.0102199167013168,60.0,1.953396558761597,0.0,-7.418804415237902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,9.790131298359483e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001030947969411,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,7.614546484546736e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001030947969411,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004890373093076,293.1204528808594,294.1499938964844,295.9230651855469,293.6935729980469,295.08135986328125,295.9289855957031,293.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431271512061,1.0907068137555598e-08,0.0010431162081658,-0.0276213698089122,0.0,0.0,0.0,-0.0102199167013168,60.0,1.953396558761597,0.0,-7.418804415237902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,9.791069896891712e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001031046776915,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,7.615276263095438e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001031046776915,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0004890842246823,293.1206970214844,294.1499938964844,295.9231262207031,293.693603515625,295.0890197753906,295.9281921386719,293.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432272683829,1.0918763670986207e-08,0.0010432163253426,-0.0276519823819398,0.0,0.0,0.0,-0.0102257151156663,60.0,1.9529284238815308,0.0,-7.420227632337628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,9.792062337510288e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001031151332426,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,7.616048242198303e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001031151332426,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0004891337594017,293.1209411621094,294.1499938964844,295.92333984375,293.69384765625,295.0966491699219,295.9275207519531,293.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433332063257,1.0931130667302114e-08,0.0010433222632855,-0.0276843514293432,0.0,0.0,0.0,-0.010231846012175,60.0,1.952578902244568,0.0,-7.421731851309232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,9.794198558665812e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001031376232276,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,7.617710070917383e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001031376232276,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0004892404540441,293.1214294433594,294.1499938964844,295.92437744140625,293.6947937011719,295.1117248535156,295.9266357421875,293.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957740492756333e-08,0.001043549273163,-0.0277540050446987,0.0,0.0,0.0,-0.0102450354024767,60.0,1.9521657228469849,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,9.794198558665812e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001031376232276,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,7.617710070917383e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001031376232276,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0004892404540441,293.1214294433594,294.1499938964844,295.92437744140625,293.6947937011719,295.1117248535156,295.9266357421875,293.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957740492756333e-08,0.001043549273163,-0.0277540050446987,0.0,0.0,0.0,-0.0102450354024767,60.0,1.9521657228469849,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.796645463211462e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001031633946695,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,7.619613461429253e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001031633946695,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0004893627483397,293.1219177246094,294.1499938964844,295.926025390625,293.6963806152344,295.1265563964844,295.9266967773437,293.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988232546083054e-08,0.0010438100434839,-0.0278338156640529,0.0,0.0,0.0,-0.0102601516991853,60.0,1.9524415731430047,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.796645463211462e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001031633946695,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,7.619613461429253e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001031633946695,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0004893627483397,293.1219177246094,294.1499938964844,295.926025390625,293.6963806152344,295.1265563964844,295.9266967773437,293.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988232546083054e-08,0.0010438100434839,-0.0278338156640529,0.0,0.0,0.0,-0.0102601516991853,60.0,1.9524415731430047,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.799242980079724e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001031907522701,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,7.62163326726295e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001031907522701,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0004894924932159,293.1224060058594,294.1499938964844,295.9282531738281,293.698486328125,295.1411437988281,295.92742919921875,293.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595103161668e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.953179717063904,0.0,-7.43262020819202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
