time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.799242980079724e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001031907522701,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,7.62163326726295e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001031907522701,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0004894924932159,293.1224060058594,294.1499938964844,295.9282531738281,293.698486328125,295.1411437988281,295.92742919921875,293.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595103161668e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.953179717063904,0.0,-7.43262020819202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,9.801940177567305e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001032191503327,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.62373092584312e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001032191503327,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0004896271857433,293.1229248046875,294.1499938964844,295.9309387207031,293.7010192871094,295.1554870605469,295.9288330078125,293.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054193116422084e-08,0.0010443740757182,-0.0280064642429351,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9543263912200928,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,9.801940177567305e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001032191503327,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.62373092584312e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001032191503327,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0004896271857433,293.1229248046875,294.1499938964844,295.9309387207031,293.7010192871094,295.1554870605469,295.9288330078125,293.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054193116422084e-08,0.0010443740757182,-0.0280064642429351,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9543263912200928,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,9.803301509236916e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001032334839692,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.624789577675983e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001032334839692,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0004896951722912,293.1231994628906,294.1499938964844,295.93243408203125,293.7024230957031,295.1625671386719,295.9298095703125,293.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071154659703096e-08,0.0010445191292092,-0.0280508603900671,0.0,0.0,0.0,-0.0103012602776288,60.0,1.9550566673278809,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,9.804659202927724e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001032477812259,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,7.625846046721563e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001032477812259,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0004897630424238,293.1234436035156,294.1499938964844,295.9339904785156,293.70391845703125,295.1695861816406,295.9308776855469,293.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088070017706286e-08,0.0010446637170389,-0.0280951354652643,0.0,0.0,0.0,-0.0103096459060907,60.0,1.955837607383728,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,9.807351307244971e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001032761356327,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,7.627940067322925e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001032761356327,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0004898975021205,293.1239929199219,294.1499938964844,295.93731689453125,293.7070617675781,295.1835632324219,295.9332275390625,293.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.9574942588806152,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,9.807351307244971e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001032761356327,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,7.627940067322925e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001032761356327,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0004898975021205,293.1239929199219,294.1499938964844,295.93731689453125,293.7070617675781,295.1835632324219,295.9332275390625,293.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.9574942588806152,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,9.809923358261584e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.000103303216747,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,7.629940228071064e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.000103303216747,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0004900259664282,293.1245422363281,294.1499938964844,295.9407958984375,293.7103576660156,295.1972961425781,295.9359741210937,293.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153655776752204e-08,0.0010452244896441,-0.0282667987048625,0.0,0.0,0.0,-0.0103421593084931,60.0,1.959317684173584,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,9.809923358261584e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.000103303216747,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,7.629940228071064e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.000103303216747,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0004900259664282,293.1245422363281,294.1499938964844,295.9407958984375,293.7103576660156,295.1972961425781,295.9359741210937,293.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153655776752204e-08,0.0010452244896441,-0.0282667987048625,0.0,0.0,0.0,-0.0103421593084931,60.0,1.959317684173584,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,9.81233097263612e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001033285661833,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,7.631813059560955e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001033285661833,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0004901462234556,293.1250915527344,294.1499938964844,295.94439697265625,293.7137451171875,295.2108459472656,295.9389343261719,293.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183651338342317e-08,0.0010454810690134,-0.0283453073352575,0.0,0.0,0.0,-0.010357029736042,60.0,1.9612010717391968,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,9.81233097263612e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001033285661833,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,7.631813059560955e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001033285661833,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0004901462234556,293.1250915527344,294.1499938964844,295.94439697265625,293.7137451171875,295.2108459472656,295.9389343261719,293.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183651338342317e-08,0.0010454810690134,-0.0283453073352575,0.0,0.0,0.0,-0.010357029736042,60.0,1.9612010717391968,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,9.814520308282226e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.000103351623693,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,7.633515633642673e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.000103351623693,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0004902555956505,293.12567138671875,294.1499938964844,295.9479675292969,293.7171325683594,295.2242431640625,295.9420166015625,293.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210932626681824e-08,0.0010457143653184,-0.0284167118370533,0.0,0.0,0.0,-0.0103705544024705,60.0,1.9630728960037231,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,9.814520308282226e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.000103351623693,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,7.633515633642673e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.000103351623693,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0004902555956505,293.12567138671875,294.1499938964844,295.9479675292969,293.7171325683594,295.2242431640625,295.9420166015625,293.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210932626681824e-08,0.0010457143653184,-0.0284167118370533,0.0,0.0,0.0,-0.0103705544024705,60.0,1.9630728960037231,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,9.815478551900014e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001033617154462,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,7.634260691702366e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0001033617154462,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0004903034423477,293.1259460449219,294.1499938964844,295.94970703125,293.7187805175781,295.2308654785156,295.9435729980469,293.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222867080107337e-08,0.001045815879479,-0.0284479483962059,0.0,0.0,0.0,-0.0103764673694968,60.0,1.963968634605408,0.0,-7.457268225152802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,9.816380043048412e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0001033712032949,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,7.634962094016373e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001033712032949,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0004903484950773,293.1262512207031,294.1499938964844,295.951416015625,293.72039794921875,295.2374572753906,295.9451599121094,293.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459230979904,1.1234097208046025e-08,0.0010459118057042,-0.0284773427993059,0.0,0.0,0.0,-0.0103820348158478,60.0,1.9648438692092896,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,9.817963291425258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,0.0001033878797898,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,7.636193186044693e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001033878797898,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0004904275992885,293.1268310546875,294.1499938964844,295.9546813964844,293.7234802246094,295.25054931640625,295.9482727050781,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253823650747565e-08,0.0010460814228281,-0.0285289715975523,0.0,0.0,0.0,-0.0103918183594942,60.0,1.9665062427520752,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,9.817963291425258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,0.0001033878797898,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,7.636193186044693e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001033878797898,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0004904275992885,293.1268310546875,294.1499938964844,295.9546813964844,293.7234802246094,295.25054931640625,295.9482727050781,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253823650747565e-08,0.0010460814228281,-0.0285289715975523,0.0,0.0,0.0,-0.0103918183594942,60.0,1.9665062427520752,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,9.819172555580737e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001034006199915,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.637134694959968e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001034006199915,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0004904880188405,293.1274108886719,294.1499938964844,295.9576110839844,293.7262878417969,295.2636108398437,295.9513854980469,293.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9680482149124143,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,9.819172555580737e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001034006199915,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.637134694959968e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001034006199915,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0004904880188405,293.1274108886719,294.1499938964844,295.9576110839844,293.7262878417969,295.2636108398437,295.9513854980469,293.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9680482149124143,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,9.81976045295596e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001034068045555,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.637591625098139e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001034068045555,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0004905173555016,293.12799072265625,294.1499938964844,295.960205078125,293.7287292480469,295.2764587402344,295.954345703125,293.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.969209671020508,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,9.81976045295596e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001034068045555,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,7.637591625098139e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001034068045555,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0004905173555016,293.12799072265625,294.1499938964844,295.960205078125,293.7287292480469,295.2764587402344,295.954345703125,293.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.969209671020508,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,9.81968842097558e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.00010340604058,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.637534872628748e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.00010340604058,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004905137466266,293.12860107421875,294.1499938964844,295.9622802734375,293.7306823730469,295.2890625,295.9569396972656,293.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.969783425331116,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,9.81968842097558e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.00010340604058,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.637534872628748e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.00010340604058,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004905137466266,293.12860107421875,294.1499938964844,295.9622802734375,293.7306823730469,295.2890625,295.9569396972656,293.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.969783425331116,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.81937482720241e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001034027445712,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,7.637291128048673e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0001034027445712,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0004904980887658,293.12890625,294.1499938964844,295.9631042480469,293.7314758300781,295.29522705078125,295.9580078125,293.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271405142565529e-08,0.0010462312493473,-0.0285749901086092,0.0,0.0,0.0,-0.0104005318135023,60.0,1.969842553138733,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,9.818921535043046e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.000103397971543,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,7.636938971700147e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.000103397971543,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0004904754459857,293.1292419433594,294.1499938964844,295.9637756347656,293.73211669921875,295.30133056640625,295.958984375,293.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.0285602081567049,0.0,0.0,0.0,-0.0103977313265204,60.0,1.96978497505188,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,9.817680256674066e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001033849039231,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,7.635973452124745e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001033849039231,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0004904134548269,293.1298522949219,294.1499938964844,295.964599609375,293.7328796386719,295.3134765625,295.960693359375,293.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.96941876411438,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,9.817680256674066e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001033849039231,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,7.635973452124745e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001033849039231,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0004904134548269,293.1298522949219,294.1499938964844,295.964599609375,293.7328796386719,295.3134765625,295.960693359375,293.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.96941876411438,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.81539924396202e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.000103360885987,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,7.634199573658407e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.000103360885987,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0004902995424345,293.1304931640625,294.1499938964844,295.9646301269531,293.7329406738281,295.3253173828125,295.961669921875,293.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.1221874984812532e-08,0.0010458080796524,-0.0284453518688678,0.0,0.0,0.0,-0.0103759793564677,60.0,1.9681830406188965,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.81539924396202e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.000103360885987,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,7.634199573658407e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.000103360885987,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0004902995424345,293.1304931640625,294.1499938964844,295.9646301269531,293.7329406738281,295.3253173828125,295.961669921875,293.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.1221874984812532e-08,0.0010458080796524,-0.0284453518688678,0.0,0.0,0.0,-0.0103759793564677,60.0,1.9681830406188965,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,9.812597272684798e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0001033313747029,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,7.632020424352959e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001033313747029,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.00049015955301,293.1311340332031,294.1499938964844,295.9638061523437,293.7321472167969,295.3370056152344,295.9622497558594,293.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186960691134118e-08,0.0010455104056745,-0.0283539686352014,0.0,0.0,0.0,-0.0103586753830313,60.0,1.9665093421936035,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,9.812597272684798e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0001033313747029,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,7.632020424352959e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001033313747029,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.00049015955301,293.1311340332031,294.1499938964844,295.9638061523437,293.7321472167969,295.3370056152344,295.9622497558594,293.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186960691134118e-08,0.0010455104056745,-0.0283539686352014,0.0,0.0,0.0,-0.0103586753830313,60.0,1.9665093421936035,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,9.808506729314104e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001032883010338,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,7.628838648088276e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001032883010338,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0004899552441202,293.1318054199219,294.1499938964844,295.9620361328125,293.73046875,295.34832763671875,295.9617614746094,293.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135994348876466e-08,0.0010450737318024,-0.0282205715775489,0.0,0.0,0.0,-0.0103334048762917,60.0,1.963660836219788,0.0,-7.446677585676299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,9.808506729314104e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001032883010338,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,7.628838648088276e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001032883010338,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0004899552441202,293.1318054199219,294.1499938964844,295.9620361328125,293.73046875,295.34832763671875,295.9617614746094,293.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135994348876466e-08,0.0010450737318024,-0.0282205715775489,0.0,0.0,0.0,-0.0103334048762917,60.0,1.963660836219788,0.0,-7.446677585676299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,9.80621698545292e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001032641885103,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,7.627057493664324e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0001032641885103,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0004898408660665,293.1321105957031,294.1499938964844,295.96075439453125,293.729248046875,295.3539123535156,295.9613037109375,293.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448402026668,1.110746339350044e-08,0.0010448291432112,-0.028145894408226,0.0,0.0,0.0,-0.0103192571550607,60.0,1.96200966835022,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,9.80365148279816e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001032371728797,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,7.625062426086515e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001032371728797,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0004897126927971,293.1324462890625,294.1499938964844,295.9591979980469,293.727783203125,295.35943603515625,295.9606018066406,293.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.107549874035385e-08,0.0010445558000355,-0.028062229976058,0.0,0.0,0.0,-0.0103034116327762,60.0,1.96010422706604,0.0,-7.439306415335525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,9.79794713202864e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001031771025736,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,7.620625547133386e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001031771025736,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.000489427766297,293.13311767578125,294.1499938964844,295.9552307128906,293.7240295410156,295.370361328125,295.958740234375,293.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.955776929855347,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,9.79794713202864e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001031771025736,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,7.620625547133386e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001031771025736,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.000489427766297,293.13311767578125,294.1499938964844,295.9552307128906,293.7240295410156,295.370361328125,295.958740234375,293.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.955776929855347,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,9.790790500119328e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001031017382047,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,7.615059439558536e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001031017382047,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0004890702548436,293.1338195800781,294.1499938964844,295.95001220703125,293.71905517578125,295.3808288574219,295.9554443359375,293.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431973496451,1.0915253589871554e-08,0.0010431864066049,-0.0276427939534187,0.0,0.0,0.0,-0.010223975405097,60.0,1.949915885925293,0.0,-7.419800596153436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,9.790790500119328e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001031017382047,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,7.615059439558536e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001031017382047,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0004890702548436,293.1338195800781,294.1499938964844,295.95001220703125,293.71905517578125,295.3808288574219,295.9554443359375,293.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431973496451,1.0915253589871554e-08,0.0010431864066049,-0.0276427939534187,0.0,0.0,0.0,-0.010223975405097,60.0,1.949915885925293,0.0,-7.419800596153436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,9.783342102309688e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,7.609266322106123e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001030233033816,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0004886981914751,293.1344909667969,294.1499938964844,295.9425354003906,293.7128601074219,295.3910827636719,295.9510803222656,293.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822454932224446e-08,0.0010423936182633,-0.0273998901247978,0.0,0.0,0.0,-0.010177974589169,60.0,1.9430174827575684,0.0,-7.408515756424094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,9.783342102309688e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,7.609266322106123e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001030233033816,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0004886981914751,293.1344909667969,294.1499938964844,295.9425354003906,293.7128601074219,295.3910827636719,295.9510803222656,293.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822454932224446e-08,0.0010423936182633,-0.0273998901247978,0.0,0.0,0.0,-0.010177974589169,60.0,1.9430174827575684,0.0,-7.408515756424094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
